time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208920,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331322968006134,0.2561020851135254,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696793079376221,0.12900972366333,0.1230701208114624,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.907474398612976,0.212719514966011,0.1493188291788101,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7376065254211426,0.1128889024257659,0.1078785732388496,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7762109041213989,0.1321529597043991,0.5985856056213379,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.25860595703125,284.83416748046875,1.0,0.2786730229854584,1.0,1.0,0.0,1.0,-1.4821768999099731,1.48217511177063,1.81479629191017e-06,1.1390185356140137,0.8762645125389099,0.8762645125389099,0.0,34.7936897277832,31.0,13244.2939453125,-0.0,273.4445495605469,1.0,283.1499938964844,284.1889953613281,290.89111328125,291.84881591796875,293.1499938964844,293.1499938964844,283.1499938964844,26493.3203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117610096931458,1.0,0.0,0.0,3.04510498046875,3.045121908187866,6.187253234202217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.3984375,0.0,899.2295532226562,1895.4371337890625,0.0,544.347900390625,0.753898024559021,1.0,0.0,3.0,1.0,0.0
12208980,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.339332103729248,0.2546072006225586,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7701238393783569,0.1285430192947387,0.1225974708795547,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084628820419312,0.2122009247541427,0.1489350795745849,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374382019042969,0.1122067123651504,0.1072008907794952,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.775503396987915,0.1310908645391464,0.5936647057533264,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2812194824219,284.85455322265625,1.0,0.2770405411720276,1.0,1.0,0.0,1.0,-1.4726301431655884,1.4726283550262451,1.7931242837221362e-06,1.13126802444458,0.8685104846954346,0.8685104846954346,0.0,34.400272369384766,34.0,13214.1220703125,-0.0,268.3272705078125,1.0,283.1499938964844,284.2083435058594,290.9154663085937,291.87158203125,293.1499938964844,293.1499938964844,283.1499938964844,25943.357421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109632015228271,1.0,0.0,0.0,2.981024742126465,2.981040954589844,5.92958770084806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.064697265625,0.0,847.0276489257812,1895.4371337890625,0.0,541.7217407226562,0.7385647296905518,1.0,0.0,3.0,1.0,0.0
12209040,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.339332103729248,0.2546072006225586,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7701238393783569,0.1285430192947387,0.1225974708795547,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084628820419312,0.2122009247541427,0.1489350795745849,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374382019042969,0.1122067123651504,0.1072008907794952,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.775503396987915,0.1310908645391464,0.5936647057533264,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2812194824219,284.85455322265625,1.0,0.2770405411720276,1.0,1.0,0.0,1.0,-1.4726301431655884,1.4726283550262451,1.7931242837221362e-06,1.13126802444458,0.8685104846954346,0.8685104846954346,0.0,34.400272369384766,34.0,13214.1220703125,-0.0,268.3272705078125,1.0,283.1499938964844,284.2083435058594,290.9154663085937,291.87158203125,293.1499938964844,293.1499938964844,283.1499938964844,25943.357421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109632015228271,1.0,0.0,0.0,2.981024742126465,2.981040954589844,5.92958770084806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.064697265625,0.0,847.0276489257812,1895.4371337890625,0.0,541.7217407226562,0.7385647296905518,1.0,0.0,3.0,1.0,0.0
12209100,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.3421322703361511,0.2551935315132141,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7691449522972107,0.1283424943685531,0.1224007830023765,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9073779582977296,0.2119714021682739,0.1487706005573272,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7363049983978271,0.1119003370404243,0.1069034114480018,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7739216685295105,0.1305868923664093,0.5913845300674438,284.8662109375,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.28985595703125,284.86846923828125,1.0,0.2767516076564789,1.0,1.0,0.0,1.0,-1.469804763793945,1.469802975654602,1.7866985899672727e-06,1.1289314031600952,0.8650680780410767,0.8650680780410767,0.0,34.43107223510742,34.0,13198.8701171875,-0.0,267.1924743652344,1.0,283.1499938964844,284.2225952148437,290.9265441894531,291.8819274902344,293.1499938964844,293.1499938964844,283.1499938964844,25445.240234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106411576271057,1.0,0.0,0.0,2.9365482330322266,2.9365642070770264,5.753969958277594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.99072265625,0.0,811.3045043945312,1895.4371337890625,0.0,540.6653442382812,0.7306453585624695,1.0,0.0,3.0,1.0,0.0
12209160,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.3447171449661255,0.2565695941448211,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7674632668495178,0.1281624734401703,0.1222289279103279,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.905389368534088,0.2117595821619033,0.1486229300498962,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7345600128173828,0.1116158589720726,0.1066320091485977,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7716130018234253,0.1300941556692123,0.5891886353492737,284.879150390625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.29669189453125,284.8812561035156,1.0,0.2767737209796905,1.0,1.0,0.0,1.0,-1.4681098461151123,1.468108057975769,1.7828085674409522e-06,1.1274884939193726,0.8616229891777039,0.8616229891777039,0.0,34.59751892089844,37.0,13203.8974609375,-0.0,266.8833312988281,1.0,283.1499938964844,284.234375,290.93731689453125,291.8931884765625,293.1499938964844,293.1499938964844,283.1499938964844,25153.48046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107457041740417,1.0,0.0,0.0,2.9061408042907715,2.906156301498413,5.635424145111756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.98876953125,0.0,787.7466430664062,1895.4371337890625,0.0,541.0081176757812,0.7205699682235718,1.0,0.0,3.0,1.0,0.0
12209220,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.349250316619873,0.261345773935318,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623344659805298,0.1278571337461471,0.1219507604837417,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992725610733032,0.2113795429468155,0.1483685374259948,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295214533805847,0.111106276512146,0.1061590537428855,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651562094688416,0.1291268020868301,0.584958553314209,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049621582031,284.9123229980469,1.0,0.2776247560977936,1.0,1.0,0.0,1.0,-1.4675565958023071,1.467554807662964,1.7813650856624008e-06,1.1268481016159058,0.8556966781616211,0.8556966781616211,0.0,35.293983459472656,40.0,13233.818359375,-0.0,268.38653564453125,1.0,283.1499938964844,284.2673034667969,290.9570007324219,291.9144897460937,293.1499938964844,293.1499938964844,283.1499938964844,24214.017578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5112704038619995,1.0,0.0,0.0,2.826045751571656,2.82606053352356,5.329073360371694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.00732421875,0.0,726.8717041015625,1895.4371337890625,0.0,542.7315063476562,0.7012377381324768,1.0,0.0,3.0,1.0,0.0
12209280,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.349250316619873,0.261345773935318,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623344659805298,0.1278571337461471,0.1219507604837417,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992725610733032,0.2113795429468155,0.1483685374259948,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295214533805847,0.111106276512146,0.1061590537428855,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651562094688416,0.1291268020868301,0.584958553314209,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049621582031,284.9123229980469,1.0,0.2776247560977936,1.0,1.0,0.0,1.0,-1.4675565958023071,1.467554807662964,1.7813650856624008e-06,1.1268481016159058,0.8556966781616211,0.8556966781616211,0.0,35.293983459472656,40.0,13233.818359375,-0.0,268.38653564453125,1.0,283.1499938964844,284.2673034667969,290.9570007324219,291.9144897460937,293.1499938964844,293.1499938964844,283.1499938964844,24214.017578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5112704038619995,1.0,0.0,0.0,2.826045751571656,2.82606053352356,5.329073360371694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.00732421875,0.0,726.8717041015625,1895.4371337890625,0.0,542.7315063476562,0.7012377381324768,1.0,0.0,3.0,1.0,0.0
12209340,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.3517191112041473,0.2655970156192779,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7580667734146118,0.1276964247226715,0.1218145489692688,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8940742015838623,0.2111620455980301,0.1482303738594055,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7253963351249695,0.1108183413743972,0.1059014424681663,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.7599934339523315,0.1285130381584167,0.5823227167129517,284.9319763183594,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3067932128906,284.93475341796875,1.0,0.2786591947078705,1.0,1.0,0.0,1.0,-1.4688562154769895,1.4688544273376465,1.78413347384776e-06,1.1277490854263306,0.8525661826133728,0.8525661826133728,0.0,35.970306396484375,40.0,13257.6572265625,-0.0,270.63494873046875,1.0,283.1499938964844,284.2926025390625,290.9682312011719,291.9273986816406,293.1499938964844,293.1499938964844,283.1499938964844,23461.384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119263529777527,1.0,0.0,0.0,2.767406702041626,2.767421007156372,5.110216534376377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.605712890625,0.0,683.9290161132812,1895.4371337890625,0.0,544.8936157226562,0.6898601651191711,1.0,0.0,3.0,1.0,0.0
12209400,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.3529667556285858,0.2683319449424743,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.755416989326477,0.1276168674230575,0.1217513754963874,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8908007144927979,0.2110473364591598,0.1481606215238571,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.7228217124938965,0.1106684282422065,0.1057710945606231,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7568291425704956,0.1281682401895523,0.5808573365211487,284.9433898925781,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3067626953125,284.9459533691406,1.0,0.2793864011764526,1.0,1.0,0.0,1.0,-1.4700638055801392,1.470062017440796,1.786756911315024e-06,1.1286330223083496,0.8508009910583496,0.8508009910583496,0.0,36.42182540893555,43.0,13281.7294921875,-0.0,272.2848815917969,1.0,283.1499938964844,284.3045349121094,290.97430419921875,291.93511962890625,293.1499938964844,293.1499938964844,283.1499938964844,23183.21875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125659108161926,1.0,0.0,0.0,2.744246244430542,2.744260311126709,5.025039513384399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.191162109375,0.0,667.535888671875,1895.4371337890625,0.0,547.0105590820312,0.6813966631889343,1.0,0.0,3.0,1.0,0.0
12209460,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559290170669555,0.2770525813102722,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7474309802055359,0.127434566617012,0.1216208338737487,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8807678818702698,0.2107561528682708,0.1479914486408233,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148289680480957,0.1102949529886245,0.1054581925272941,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473930716514587,0.1272104382514953,0.576824963092804,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.30322265625,284.98199462890625,1.0,0.2818803191184997,1.0,1.0,0.0,1.0,-1.474955439567566,1.4749536514282229,1.797529534997011e-06,1.132330060005188,0.8470147848129272,0.8470147848129272,0.0,37.91524124145508,46.0,13339.22265625,-0.0,278.15240478515625,1.0,283.1499938964844,284.34478759765625,290.9892883300781,291.9539794921875,293.1499938964844,293.1499938964844,283.1499938964844,22096.404296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51409512758255,1.0,0.0,0.0,2.662879467010498,2.662892818450928,4.731472813546134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.22216796875,0.0,611.3621826171875,1895.4371337890625,0.0,552.1058349609375,0.6615481972694397,1.0,0.0,3.0,1.0,0.0
12209520,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559290170669555,0.2770525813102722,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7474309802055359,0.127434566617012,0.1216208338737487,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8807678818702698,0.2107561528682708,0.1479914486408233,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148289680480957,0.1102949529886245,0.1054581925272941,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473930716514587,0.1272104382514953,0.576824963092804,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.30322265625,284.98199462890625,1.0,0.2818803191184997,1.0,1.0,0.0,1.0,-1.474955439567566,1.4749536514282229,1.797529534997011e-06,1.132330060005188,0.8470147848129272,0.8470147848129272,0.0,37.91524124145508,46.0,13339.22265625,-0.0,278.15240478515625,1.0,283.1499938964844,284.34478759765625,290.9892883300781,291.9539794921875,293.1499938964844,293.1499938964844,283.1499938964844,22096.404296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51409512758255,1.0,0.0,0.0,2.662879467010498,2.662892818450928,4.731472813546134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.22216796875,0.0,611.3621826171875,1895.4371337890625,0.0,552.1058349609375,0.6615481972694397,1.0,0.0,3.0,1.0,0.0
12209580,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581968545913696,0.2871071696281433,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389684915542603,0.1273059099912643,0.1215526238083839,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699431419372559,0.210502803325653,0.1478570252656936,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7056156396865845,0.1099806353449821,0.1052131131291389,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7374705672264099,0.1262522041797638,0.5728414058685303,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.29541015625,285.019775390625,1.0,0.2849567830562591,1.0,1.0,0.0,1.0,-1.4817053079605105,1.481703519821167,1.8126414715879944e-06,1.137601375579834,0.8444031476974487,0.8444031476974487,0.0,39.71672058105469,49.0,13403.4716796875,-0.0,285.6558532714844,1.0,283.1499938964844,284.387451171875,291.0021667480469,291.9711303710937,293.1499938964844,293.1499938964844,283.1499938964844,20976.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157994031906128,1.0,0.0,0.0,2.583219528198242,2.5832321643829346,4.4526240117193083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.0205078125,0.0,559.085693359375,1895.4371337890625,0.0,557.8418579101562,0.6419911980628967,1.0,0.0,3.0,1.0,0.0
12209640,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581968545913696,0.2871071696281433,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389684915542603,0.1273059099912643,0.1215526238083839,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699431419372559,0.210502803325653,0.1478570252656936,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7056156396865845,0.1099806353449821,0.1052131131291389,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7374705672264099,0.1262522041797638,0.5728414058685303,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.29541015625,285.019775390625,1.0,0.2849567830562591,1.0,1.0,0.0,1.0,-1.4817053079605105,1.481703519821167,1.8126414715879944e-06,1.137601375579834,0.8444031476974487,0.8444031476974487,0.0,39.71672058105469,49.0,13403.4716796875,-0.0,285.6558532714844,1.0,283.1499938964844,284.387451171875,291.0021667480469,291.9711303710937,293.1499938964844,293.1499938964844,283.1499938964844,20976.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157994031906128,1.0,0.0,0.0,2.583219528198242,2.5832321643829346,4.4526240117193083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.0205078125,0.0,559.085693359375,1895.4371337890625,0.0,557.8418579101562,0.6419911980628967,1.0,0.0,3.0,1.0,0.0
12209700,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.3591096103191376,0.2925226986408233,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7346773147583008,0.1272626221179962,0.1215407848358154,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8644216656684875,0.2103911489248275,0.14780193567276,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7007429599761963,0.1098457798361778,0.1051144450902938,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7324391603469849,0.1257733255624771,0.570865273475647,285.03741455078125,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2903747558594,285.0407409667969,1.0,0.2866730988025665,1.0,1.0,0.0,1.0,-1.4856351613998413,1.485633373260498,1.8214927877124865e-06,1.1406848430633545,0.8436191082000732,0.8436191082000732,0.0,40.71775436401367,49.0,13428.5009765625,-0.0,289.9332580566406,1.0,283.1499938964844,284.41217041015625,291.0076599121094,291.978271484375,293.1499938964844,293.1499938964844,283.1499938964844,20286.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165122747421265,1.0,0.0,0.0,2.536318778991699,2.5363309383392334,4.292408277706272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.185302734375,0.0,529.5201416015625,1895.4371337890625,0.0,560.2590942382812,0.6332065463066101,1.0,0.0,3.0,1.0,0.0
12209760,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.3599036931991577,0.2981374561786651,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.73039311170578,0.1272359192371368,0.1215466484427452,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8589205145835876,0.2102922201156616,0.1477574855089187,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.6958410739898682,0.1097275987267494,0.1050336882472038,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7273887991905212,0.1252965331077575,0.5689067840576172,285.0559387207031,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.2848815917969,285.058837890625,1.0,0.2884897887706756,1.0,1.0,0.0,1.0,-1.4898810386657717,1.489879131317139,1.8311002349946648e-06,1.144028663635254,0.8430249094963074,0.8430249094963074,0.0,41.777591705322266,37.0,13471.8359375,-0.0,294.52349853515625,1.0,283.1499938964844,284.4320373535156,291.0130310058594,291.9865417480469,293.1499938964844,293.1499938964844,283.1499938964844,19838.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517617404460907,1.0,0.0,0.0,2.5059759616851807,2.505987882614136,4.190319771169017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.50732421875,0.0,510.9187316894531,1895.4371337890625,0.0,564.0275268554688,0.6258919835090637,1.0,0.0,3.0,1.0,0.0
12209820,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9990000128746032,0.3626913130283355,0.296006292104721,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319051623344421,0.1271963566541671,0.1214904487133026,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8606597781181335,0.210084393620491,0.14760522544384,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.6970790028572083,0.1095074564218521,0.1048057302832603,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7272684574127197,0.1243413612246513,0.5645373463630676,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2807006835937,285.0791320800781,1.0,0.2862927317619324,1.0,1.0,0.0,1.0,-1.481566071510315,1.4815642833709717,1.81236976004584e-06,1.137531876564026,0.84260094165802,0.84260094165802,0.0,41.25246047973633,25.0,13455.8408203125,-0.0,289.4641418457031,1.0,283.1499938964844,284.4555053710937,291.0216369628906,291.9983825683594,293.1499938964844,293.1499938964844,283.1499938964844,19183.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192189812660217,1.0,0.0,0.0,2.46211051940918,2.462121963500977,4.044906347644428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.96923828125,0.0,484.7242431640625,1895.4371337890625,0.0,569.5347900390625,0.6152927875518799,1.0,0.0,3.0,1.0,0.0
12209880,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9990000128746032,0.3626913130283355,0.296006292104721,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319051623344421,0.1271963566541671,0.1214904487133026,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8606597781181335,0.210084393620491,0.14760522544384,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.6970790028572083,0.1095074564218521,0.1048057302832603,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7272684574127197,0.1243413612246513,0.5645373463630676,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2807006835937,285.0791320800781,1.0,0.2862927317619324,1.0,1.0,0.0,1.0,-1.481566071510315,1.4815642833709717,1.81236976004584e-06,1.137531876564026,0.84260094165802,0.84260094165802,0.0,41.25246047973633,25.0,13455.8408203125,-0.0,289.4641418457031,1.0,283.1499938964844,284.4555053710937,291.0216369628906,291.9983825683594,293.1499938964844,293.1499938964844,283.1499938964844,19183.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192189812660217,1.0,0.0,0.0,2.46211051940918,2.462121963500977,4.044906347644428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.96923828125,0.0,484.7242431640625,1895.4371337890625,0.0,569.5347900390625,0.6152927875518799,1.0,0.0,3.0,1.0,0.0
12209940,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690333366394043,0.2818720936775207,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7428877949714661,0.1271777004003524,0.1213723123073577,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.874394416809082,0.2098514884710312,0.1473772525787353,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7085444927215576,0.1093130856752395,0.1045202314853668,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.736535370349884,0.1234873309731483,0.5600994825363159,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.0806579589844,1.0,0.2796696722507477,1.0,1.0,0.0,1.0,-1.4585187435150146,1.4585169553756714,1.7608211919650785e-06,1.1192467212677002,0.8428536057472229,0.8428536057472229,0.0,38.41575241088867,28.0,13346.89453125,-0.0,272.27886962890625,1.0,283.1499938964844,284.4606018066406,291.0276184082031,292.0005187988281,293.1499938964844,293.1499938964844,283.1499938964844,18746.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179376006126404,1.0,0.0,0.0,2.4344730377197266,2.4344842433929443,3.954606881961809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.48291015625,0.0,468.53997802734375,1895.4371337890625,0.0,565.1240844726562,0.6085711121559143,1.0,0.0,3.0,1.0,0.0
12210000,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690333366394043,0.2818720936775207,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7428877949714661,0.1271777004003524,0.1213723123073577,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.874394416809082,0.2098514884710312,0.1473772525787353,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7085444927215576,0.1093130856752395,0.1045202314853668,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.736535370349884,0.1234873309731483,0.5600994825363159,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.0806579589844,1.0,0.2796696722507477,1.0,1.0,0.0,1.0,-1.4585187435150146,1.4585169553756714,1.7608211919650785e-06,1.1192467212677002,0.8428536057472229,0.8428536057472229,0.0,38.41575241088867,28.0,13346.89453125,-0.0,272.27886962890625,1.0,283.1499938964844,284.4606018066406,291.0276184082031,292.0005187988281,293.1499938964844,293.1499938964844,283.1499938964844,18746.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179376006126404,1.0,0.0,0.0,2.4344730377197266,2.4344842433929443,3.954606881961809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.48291015625,0.0,468.53997802734375,1895.4371337890625,0.0,565.1240844726562,0.6085711121559143,1.0,0.0,3.0,1.0,0.0
12210060,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3776158988475799,0.2721536457538605,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511194348335266,0.127208337187767,0.1213244870305061,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844660520553589,0.2096284925937652,0.1471711993217468,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164263725280762,0.1091696321964263,0.1043077558279037,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431912422180176,0.1228261217474937,0.5566104054450989,285.080322265625,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.332275390625,285.0804443359375,1.0,0.2755710184574127,1.0,1.0,0.0,1.0,-1.4420946836471558,1.442093014717102,1.7245116623598733e-06,1.106053113937378,0.843869149684906,0.843869149684906,0.0,36.52458953857422,31.0,13292.66796875,-0.0,260.65289306640625,1.0,283.1499938964844,284.4638366699219,291.0330810546875,292.00152587890625,293.1499938964844,293.1499938964844,283.1499938964844,18443.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160836577415466,1.0,0.0,0.0,2.4180667400360107,2.4180777072906494,3.901484433299629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.534912109375,0.0,458.8753967285156,1895.4371337890625,0.0,558.804443359375,0.6045171618461609,1.0,0.0,3.0,1.0,0.0
12210120,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3776158988475799,0.2721536457538605,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511194348335266,0.127208337187767,0.1213244870305061,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844660520553589,0.2096284925937652,0.1471711993217468,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164263725280762,0.1091696321964263,0.1043077558279037,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431912422180176,0.1228261217474937,0.5566104054450989,285.080322265625,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.332275390625,285.0804443359375,1.0,0.2755710184574127,1.0,1.0,0.0,1.0,-1.4420946836471558,1.442093014717102,1.7245116623598733e-06,1.106053113937378,0.843869149684906,0.843869149684906,0.0,36.52458953857422,31.0,13292.66796875,-0.0,260.65289306640625,1.0,283.1499938964844,284.4638366699219,291.0330810546875,292.00152587890625,293.1499938964844,293.1499938964844,283.1499938964844,18443.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160836577415466,1.0,0.0,0.0,2.4180667400360107,2.4180777072906494,3.901484433299629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.534912109375,0.0,458.8753967285156,1895.4371337890625,0.0,558.804443359375,0.6045171618461609,1.0,0.0,3.0,1.0,0.0
12210180,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9990000128746032,0.3858360052108764,0.2674213945865631,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7554605603218079,0.1272903829813003,0.1213603392243385,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894550800323486,0.2094349265098571,0.1470091044902801,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201536297798157,0.1090739071369171,0.1041765138506889,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.746189296245575,0.1222903206944465,0.5539562702178955,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616943359375,285.08380126953125,1.0,0.2733570635318756,1.0,1.0,0.0,1.0,-1.4329153299331665,1.4329136610031128,1.704428768789512e-06,1.098674774169922,0.8458190560340881,0.8458190560340881,0.0,35.60458755493164,34.0,13298.603515625,-0.0,254.5930938720703,1.0,283.1499938964844,284.4687194824219,291.03790283203125,292.0062561035156,293.1499938964844,293.1499938964844,283.1499938964844,18217.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160791277885437,1.0,0.0,0.0,2.4100677967071533,2.410078763961792,3.875715606227459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.966796875,0.0,453.82269287109375,1895.4371337890625,0.0,558.7888793945312,0.6024308800697327,1.0,0.0,3.0,1.0,0.0
12210240,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9990000128746032,0.3858360052108764,0.2674213945865631,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7554605603218079,0.1272903829813003,0.1213603392243385,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894550800323486,0.2094349265098571,0.1470091044902801,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201536297798157,0.1090739071369171,0.1041765138506889,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.746189296245575,0.1222903206944465,0.5539562702178955,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616943359375,285.08380126953125,1.0,0.2733570635318756,1.0,1.0,0.0,1.0,-1.4329153299331665,1.4329136610031128,1.704428768789512e-06,1.098674774169922,0.8458190560340881,0.8458190560340881,0.0,35.60458755493164,34.0,13298.603515625,-0.0,254.5930938720703,1.0,283.1499938964844,284.4687194824219,291.03790283203125,292.0062561035156,293.1499938964844,293.1499938964844,283.1499938964844,18217.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160791277885437,1.0,0.0,0.0,2.4100677967071533,2.410078763961792,3.875715606227459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.966796875,0.0,453.82269287109375,1895.4371337890625,0.0,558.7888793945312,0.6024308800697327,1.0,0.0,3.0,1.0,0.0
12210300,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.3896656930446625,0.266555905342102,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7563459873199463,0.1273486018180847,0.1214047148823738,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8903030753135681,0.209347978234291,0.1469423919916153,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.720798671245575,0.1090419664978981,0.1041359305381774,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7464587092399597,0.1220423057675361,0.5527973175048828,285.0858154296875,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3736572265625,285.08624267578125,1.0,0.2728550434112549,1.0,1.0,0.0,1.0,-1.4304083585739136,1.43040668964386,1.6989447431114968e-06,1.096633791923523,0.8469813466072083,0.8469813466072083,0.0,35.42294692993164,34.0,13317.732421875,-0.0,253.119857788086,1.0,283.1499938964844,284.47137451171875,291.0397033691406,292.00909423828125,293.1499938964844,293.1499938964844,283.1499938964844,18127.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165250301361084,1.0,0.0,0.0,2.408583164215088,2.4085938930511475,3.870941611694434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.181396484375,0.0,452.65032958984375,1895.4371337890625,0.0,560.3023681640625,0.6019733548164368,1.0,0.0,3.0,1.0,0.0
12210360,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.9990000128746032,0.3932823240756988,0.2665849328041076,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7564409375190735,0.1274168789386749,0.1214646622538566,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8901480436325073,0.209266185760498,0.1468837261199951,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7207185626029968,0.1090196669101715,0.1041104197502136,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7459603548049927,0.1217972934246063,0.5516936779022217,285.0886535644531,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3835754394531,285.08917236328125,1.0,0.2727036476135254,1.0,1.0,0.0,1.0,-1.4290879964828491,1.4290863275527954,1.6960309494606918e-06,1.095528483390808,0.8479340672492981,0.8479340672492981,0.0,35.403133392333984,37.0,13345.6064453125,-0.0,252.5303649902344,1.0,283.1499938964844,284.4743957519531,291.0411376953125,292.0120544433594,293.1499938964844,293.1499938964844,283.1499938964844,18064.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171834230422974,1.0,0.0,0.0,2.4080240726470947,2.4080350399017334,3.869145075441338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.63525390625,0.0,452.0658874511719,1895.4371337890625,0.0,562.5445556640625,0.601756751537323,1.0,0.0,3.0,1.0,0.0
12210420,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.9990000128746032,0.3998584449291229,0.269021213054657,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.7545358538627625,0.1275804340839386,0.1216260120272636,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.8871811628341675,0.2091152071952819,0.1467868238687515,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186287045478821,0.1090012490749359,0.1040999442338943,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429108619689941,0.1212978661060333,0.549544095993042,285.095947265625,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.0966796875,1.0,0.2733191847801208,1.0,1.0,0.0,1.0,-1.4294949769973757,1.4294933080673218,1.696775370874093e-06,1.0957157611846924,0.8499274253845215,0.8499274253845215,0.0,35.79322052001953,40.0,13424.396484375,-0.0,253.64649963378903,1.0,283.1499938964844,284.4814147949219,291.0429077148437,292.0182800292969,293.1499938964844,293.1499938964844,283.1499938964844,17971.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190352201461792,1.0,0.0,0.0,2.4092164039611816,2.4092273712158203,3.872977742958028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.230712890625,0.0,452.1935729980469,1895.4371337890625,0.0,568.9000244140625,0.6018898487091064,1.0,0.0,3.0,1.0,0.0
12210480,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.9990000128746032,0.3998584449291229,0.269021213054657,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.7545358538627625,0.1275804340839386,0.1216260120272636,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.8871811628341675,0.2091152071952819,0.1467868238687515,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186287045478821,0.1090012490749359,0.1040999442338943,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429108619689941,0.1212978661060333,0.549544095993042,285.095947265625,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.0966796875,1.0,0.2733191847801208,1.0,1.0,0.0,1.0,-1.4294949769973757,1.4294933080673218,1.696775370874093e-06,1.0957157611846924,0.8499274253845215,0.8499274253845215,0.0,35.79322052001953,40.0,13424.396484375,-0.0,253.64649963378903,1.0,283.1499938964844,284.4814147949219,291.0429077148437,292.0182800292969,293.1499938964844,293.1499938964844,283.1499938964844,17971.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190352201461792,1.0,0.0,0.0,2.4092164039611816,2.4092273712158203,3.872977742958028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.230712890625,0.0,452.1935729980469,1895.4371337890625,0.0,568.9000244140625,0.6018898487091064,1.0,0.0,3.0,1.0,0.0
12210540,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9990000128746032,0.4040581583976745,0.2724675238132477,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.7517315149307251,0.1277180016040802,0.1217724978923797,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8832145929336548,0.2090148478746414,0.1467313319444656,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7157465815544128,0.1090072914958,0.1041222140192985,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7393001914024353,0.1209204792976379,0.5479819774627686,285.1023254394531,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4020690917969,285.1031494140625,1.0,0.2744116485118866,1.0,1.0,0.0,1.0,-1.4318917989730835,1.4318900108337402,1.7018509197441745e-06,1.097504734992981,0.8514440655708313,0.8514440655708313,0.0,36.385536193847656,40.0,13496.8955078125,-0.0,256.0756530761719,1.0,283.1499938964844,284.4872436523437,291.0433959960937,292.02294921875,293.1499938964844,293.1499938964844,283.1499938964844,17924.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207450985908508,1.0,0.0,0.0,2.4115660190582275,2.411576747894287,3.880535359712667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.270751953125,0.0,453.1082153320313,1895.4371337890625,0.0,574.8334350585938,0.6023429036140442,1.0,0.0,3.0,1.0,0.0
12210600,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.4055757224559784,0.2741318047046661,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.7503871321678162,0.1277754604816436,0.1218355149030685,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8813436031341553,0.2089773714542389,0.1467124670743942,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.7143582105636597,0.1090134978294372,0.1041368246078491,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.737642228603363,0.1207685321569442,0.5473629832267761,285.1050109863281,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4029541015625,285.1058654785156,1.0,0.2749606668949127,1.0,1.0,0.0,1.0,-1.4332168102264404,1.4332151412963867,1.7046774019036093e-06,1.0985097885131836,0.852053701877594,0.852053701877594,0.0,36.67725372314453,43.0,13528.015625,-0.0,257.33465576171875,1.0,283.1499938964844,284.4896545410156,291.0434265136719,292.0247802734375,293.1499938964844,293.1499938964844,283.1499938964844,17908.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214808583259583,1.0,0.0,0.0,2.412738800048828,2.412749767303467,3.884311183810496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.53369140625,0.0,453.606201171875,1895.4371337890625,0.0,577.406005859375,0.6025809049606323,1.0,0.0,3.0,1.0,0.0
12210660,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.9990000128746032,0.4104775786399841,0.2813876569271087,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.7446649074554443,0.1279983073472976,0.1220866292715072,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.8734554052352905,0.2088504135608673,0.1466566324234008,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.7082444429397583,0.1090526059269905,0.104214496910572,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7307690382003784,0.1202000454068183,0.5450822710990906,285.1160583496094,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019470214844,285.117431640625,1.0,0.2774279117584228,1.0,1.0,0.0,1.0,-1.4395158290863037,1.4395140409469604,1.7182082956423983e-06,1.1033400297164917,0.8543379902839661,0.8543379902839661,0.0,37.97846221923828,46.0,13657.9833984375,-0.0,263.1398620605469,1.0,283.1499938964844,284.49908447265625,291.0428771972656,292.0313720703125,293.1499938964844,293.1499938964844,283.1499938964844,17862.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243903398513794,1.0,0.0,0.0,2.417937994003296,2.4179487228393555,3.901069192124851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.466064453125,0.0,455.9364929199219,1895.4371337890625,0.0,587.693603515625,0.6036700010299683,1.0,0.0,3.0,1.0,0.0
12210720,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.9990000128746032,0.4104775786399841,0.2813876569271087,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.7446649074554443,0.1279983073472976,0.1220866292715072,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.8734554052352905,0.2088504135608673,0.1466566324234008,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.7082444429397583,0.1090526059269905,0.104214496910572,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7307690382003784,0.1202000454068183,0.5450822710990906,285.1160583496094,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019470214844,285.117431640625,1.0,0.2774279117584228,1.0,1.0,0.0,1.0,-1.4395158290863037,1.4395140409469604,1.7182082956423983e-06,1.1033400297164917,0.8543379902839661,0.8543379902839661,0.0,37.97846221923828,46.0,13657.9833984375,-0.0,263.1398620605469,1.0,283.1499938964844,284.49908447265625,291.0428771972656,292.0313720703125,293.1499938964844,293.1499938964844,283.1499938964844,17862.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243903398513794,1.0,0.0,0.0,2.417937994003296,2.4179487228393555,3.901069192124851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.466064453125,0.0,455.9364929199219,1895.4371337890625,0.0,587.693603515625,0.6036700010299683,1.0,0.0,3.0,1.0,0.0
