time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210780,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.9990000128746032,0.4146563112735748,0.2902872264385223,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.7379975914955139,0.1282564252614975,0.1223804727196693,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.8643286228179932,0.208751380443573,0.1466249078512191,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.7007948160171509,0.1091243177652359,0.1043329536914825,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.7227895855903625,0.119601309299469,0.5427067279815674,285.1362609863281,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3955993652344,285.1380920410156,1.0,0.2805487811565399,1.0,1.0,0.0,1.0,-1.447803616523743,1.4478018283843994,1.736182866807212e-06,1.109758734703064,0.8569527864456177,0.8569527864456177,0.0,39.62883377075195,49.0,13837.9794921875,-0.0,270.6983337402344,1.0,283.1499938964844,284.51287841796875,291.0416259765625,292.0398254394531,293.1499938964844,293.1499938964844,283.1499938964844,17823.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282139778137207,1.0,0.0,0.0,2.4245755672454834,2.424586534500122,3.922517066712317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.3955078125,0.0,459.01763916015625,1895.4371337890625,0.0,601.4966430664062,0.605089008808136,1.0,0.0,3.0,1.0,0.0
12210840,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.9990000128746032,0.4146563112735748,0.2902872264385223,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.7379975914955139,0.1282564252614975,0.1223804727196693,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.8643286228179932,0.208751380443573,0.1466249078512191,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.7007948160171509,0.1091243177652359,0.1043329536914825,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.7227895855903625,0.119601309299469,0.5427067279815674,285.1362609863281,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3955993652344,285.1380920410156,1.0,0.2805487811565399,1.0,1.0,0.0,1.0,-1.447803616523743,1.4478018283843994,1.736182866807212e-06,1.109758734703064,0.8569527864456177,0.8569527864456177,0.0,39.62883377075195,49.0,13837.9794921875,-0.0,270.6983337402344,1.0,283.1499938964844,284.51287841796875,291.0416259765625,292.0398254394531,293.1499938964844,293.1499938964844,283.1499938964844,17823.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282139778137207,1.0,0.0,0.0,2.4245755672454834,2.424586534500122,3.922517066712317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.3955078125,0.0,459.01763916015625,1895.4371337890625,0.0,601.4966430664062,0.605089008808136,1.0,0.0,3.0,1.0,0.0
12210900,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.147216796875,0.9990000128746032,0.4164959788322449,0.2952213287353515,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.7344616651535034,0.1284000277519226,0.1225455328822135,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8595170974731445,0.2087146490812301,0.1466214507818222,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.6967976093292236,0.1091734245419502,0.1044090837240219,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.7184604406356812,0.1192933842539787,0.5414985418319702,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3908386230469,285.1487731933594,1.0,0.2823122143745422,1.0,1.0,0.0,1.0,-1.4525614976882937,1.4525597095489502,1.746579073369503e-06,1.1134653091430664,0.8583738803863525,0.8583738803863525,0.0,40.56778335571289,49.0,13932.79296875,-0.0,275.0529479980469,1.0,283.1499938964844,284.5200500488281,291.0406494140625,292.0444030761719,293.1499938964844,293.1499938964844,283.1499938964844,17805.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.530434250831604,1.0,0.0,0.0,2.4284017086029053,2.428412675857544,3.934906942504313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.030517578125,0.0,460.8246154785156,1895.4371337890625,0.0,609.6618041992188,0.6059136986732483,1.0,0.0,3.0,1.0,0.0
12210960,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.9990000128746032,0.4181787967681885,0.3004146516323089,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.730845034122467,0.1285517513751983,0.1227211654186248,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8546304106712341,0.2086839824914932,0.1466245502233505,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.6926909685134888,0.1092299744486808,0.1044950932264328,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7138952612876892,0.1189796179533004,0.5402756929397583,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3852233886719,285.1596069335937,1.0,0.284187376499176,1.0,1.0,0.0,1.0,-1.4576454162597656,1.457643747329712,1.757746645125735e-06,1.1174395084381104,0.8598682880401611,0.8598682880401611,0.0,41.57363128662109,52.0,14030.15234375,-0.0,279.7415771484375,1.0,283.1499938964844,284.5272827148437,291.0394287109375,292.04888916015625,293.1499938964844,293.1499938964844,283.1499938964844,17788.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5327088832855225,1.0,0.0,0.0,2.4325320720672607,2.4325430393218994,3.948303231027239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.71484375,0.0,462.79345703125,1895.4371337890625,0.0,618.1428833007812,0.6068077683448792,1.0,0.0,3.0,1.0,0.0
12211020,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210990667343139,0.3114238977432251,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.7234511971473694,0.1288772076368332,0.1231004074215889,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448265194892883,0.2086366415023803,0.1466462165117263,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.6843255162239075,0.1093625202775001,0.1046928539872169,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.7039709687232971,0.1183350086212158,0.5377830266952515,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719482421875,285.18145751953125,1.0,0.2882147133350372,1.0,1.0,0.0,1.0,-1.4685876369476318,1.4685858488082886,1.7819826325649046e-06,1.1260340213775637,0.8630765676498413,0.8630765676498413,0.0,43.76383590698242,55.0,14230.8486328125,-0.0,289.99920654296875,1.0,283.1499938964844,284.5417785644531,291.036376953125,292.0575866699219,293.1499938964844,293.1499938964844,283.1499938964844,17757.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5373486876487732,1.0,0.0,0.0,2.4416422843933105,2.441653251647949,3.977932578891341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.21826171875,0.0,467.1880798339844,1895.4371337890625,0.0,635.8120727539062,0.6087892651557922,1.0,0.0,3.0,1.0,0.0
12211080,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210990667343139,0.3114238977432251,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.7234511971473694,0.1288772076368332,0.1231004074215889,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448265194892883,0.2086366415023803,0.1466462165117263,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.6843255162239075,0.1093625202775001,0.1046928539872169,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.7039709687232971,0.1183350086212158,0.5377830266952515,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719482421875,285.18145751953125,1.0,0.2882147133350372,1.0,1.0,0.0,1.0,-1.4685876369476318,1.4685858488082886,1.7819826325649046e-06,1.1260340213775637,0.8630765676498413,0.8630765676498413,0.0,43.76383590698242,55.0,14230.8486328125,-0.0,289.99920654296875,1.0,283.1499938964844,284.5417785644531,291.036376953125,292.0575866699219,293.1499938964844,293.1499938964844,283.1499938964844,17757.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5373486876487732,1.0,0.0,0.0,2.4416422843933105,2.441653251647949,3.977932578891341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.21826171875,0.0,467.1880798339844,1895.4371337890625,0.0,635.8120727539062,0.6087892651557922,1.0,0.0,3.0,1.0,0.0
12211140,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.9990000128746032,0.4234556555747986,0.3230593502521515,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.715854823589325,0.1292292475700378,0.1235132291913032,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351864814758301,0.2086040824651718,0.1466846019029617,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.6759902238845825,0.1095179468393325,0.104920744895935,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6937007308006287,0.1176692843437194,0.5352284908294678,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565979003906,285.2033386230469,1.0,0.2925350368022918,1.0,1.0,0.0,1.0,-1.4803041219711304,1.480302333831787,1.8082293991028564e-06,1.135290026664734,0.8665788769721985,0.8665788769721985,0.0,46.162506103515625,58.0,14437.3896484375,-0.0,301.2747802734375,1.0,283.1499938964844,284.55615234375,291.0327453613281,292.0660095214844,293.1499938964844,293.1499938964844,283.1499938964844,17728.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420773029327393,1.0,0.0,0.0,2.4518184661865234,2.451829671859741,4.011160399386426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.867919921875,0.0,472.1648559570313,1895.4371337890625,0.0,654.3402709960938,0.6110131144523621,1.0,0.0,3.0,1.0,0.0
12211200,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.9990000128746032,0.4234556555747986,0.3230593502521515,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.715854823589325,0.1292292475700378,0.1235132291913032,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351864814758301,0.2086040824651718,0.1466846019029617,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.6759902238845825,0.1095179468393325,0.104920744895935,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6937007308006287,0.1176692843437194,0.5352284908294678,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565979003906,285.2033386230469,1.0,0.2925350368022918,1.0,1.0,0.0,1.0,-1.4803041219711304,1.480302333831787,1.8082293991028564e-06,1.135290026664734,0.8665788769721985,0.8665788769721985,0.0,46.162506103515625,58.0,14437.3896484375,-0.0,301.2747802734375,1.0,283.1499938964844,284.55615234375,291.0327453613281,292.0660095214844,293.1499938964844,293.1499938964844,283.1499938964844,17728.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420773029327393,1.0,0.0,0.0,2.4518184661865234,2.451829671859741,4.011160399386426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.867919921875,0.0,472.1648559570313,1895.4371337890625,0.0,654.3402709960938,0.6110131144523621,1.0,0.0,3.0,1.0,0.0
12211260,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256784319877624,0.3345471024513244,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.7087339162826538,0.1299506574869156,0.1241475641727447,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.8264888525009155,0.2089178413152694,0.1468740999698639,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687284708023071,0.1100414171814918,0.1053679585456848,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230529785156,0.6843510866165161,0.1173378452658653,0.5335476398468018,285.22381591796875,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.2257995605469,1.0,0.2970971465110779,1.0,1.0,0.0,1.0,-1.4936017990112305,1.4935998916625977,1.838342768678558e-06,1.1458157300949097,0.8703775405883789,0.8703775405883789,0.0,48.64356231689453,61.0,14656.115234375,-0.0,313.6593322753906,1.0,283.1499938964844,284.57086181640625,291.0293884277344,292.0748596191406,293.1499938964844,293.1499938964844,283.1499938964844,17702.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465967059135437,1.0,0.0,0.0,2.4629716873168945,2.4629828929901123,4.0477362972524134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.062255859375,0.0,477.6873474121094,1895.4371337890625,0.0,672.5516357421875,0.6134589910507202,1.0,0.0,3.0,1.0,0.0
12211320,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256784319877624,0.3345471024513244,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.7087339162826538,0.1299506574869156,0.1241475641727447,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.8264888525009155,0.2089178413152694,0.1468740999698639,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687284708023071,0.1100414171814918,0.1053679585456848,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230529785156,0.6843510866165161,0.1173378452658653,0.5335476398468018,285.22381591796875,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.2257995605469,1.0,0.2970971465110779,1.0,1.0,0.0,1.0,-1.4936017990112305,1.4935998916625977,1.838342768678558e-06,1.1458157300949097,0.8703775405883789,0.8703775405883789,0.0,48.64356231689453,61.0,14656.115234375,-0.0,313.6593322753906,1.0,283.1499938964844,284.57086181640625,291.0293884277344,292.0748596191406,293.1499938964844,293.1499938964844,283.1499938964844,17702.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465967059135437,1.0,0.0,0.0,2.4629716873168945,2.4629828929901123,4.0477362972524134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.062255859375,0.0,477.6873474121094,1895.4371337890625,0.0,672.5516357421875,0.6134589910507202,1.0,0.0,3.0,1.0,0.0
12211380,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4282017648220062,0.3450182378292084,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.703387439250946,0.1312084347009658,0.1253058612346649,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.819523274898529,0.2097110599279403,0.1474154144525528,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637182831764221,0.1111058518290519,0.1063424199819564,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772275567054749,0.1175331994891166,0.5342807769775391,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.335693359375,285.2508544921875,1.0,0.3019454777240753,1.0,1.0,0.0,1.0,-1.5102614164352417,1.5102595090866089,1.876541546153021e-06,1.159016728401184,0.8745232820510864,0.8745232820510864,0.0,51.06012725830078,64.0,14904.06640625,-0.0,327.6835021972656,1.0,283.1499938964844,284.5876770019531,291.02752685546875,292.08648681640625,293.1499938964844,293.1499938964844,283.1499938964844,17675.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514805316925049,1.0,0.0,0.0,2.4750943183898926,2.4751055240631104,4.087679883468809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.89208984375,0.0,483.7555541992188,1895.4371337890625,0.0,692.796630859375,0.6161234974861145,1.0,0.0,3.0,1.0,0.0
12211440,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4282017648220062,0.3450182378292084,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.703387439250946,0.1312084347009658,0.1253058612346649,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.819523274898529,0.2097110599279403,0.1474154144525528,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637182831764221,0.1111058518290519,0.1063424199819564,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772275567054749,0.1175331994891166,0.5342807769775391,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.335693359375,285.2508544921875,1.0,0.3019454777240753,1.0,1.0,0.0,1.0,-1.5102614164352417,1.5102595090866089,1.876541546153021e-06,1.159016728401184,0.8745232820510864,0.8745232820510864,0.0,51.06012725830078,64.0,14904.06640625,-0.0,327.6835021972656,1.0,283.1499938964844,284.5876770019531,291.02752685546875,292.08648681640625,293.1499938964844,293.1499938964844,283.1499938964844,17675.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514805316925049,1.0,0.0,0.0,2.4750943183898926,2.4751055240631104,4.087679883468809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.89208984375,0.0,483.7555541992188,1895.4371337890625,0.0,692.796630859375,0.6161234974861145,1.0,0.0,3.0,1.0,0.0
12211500,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9990000128746032,0.4295598864555359,0.3500317931175232,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.70124351978302,0.1319791823625564,0.12603360414505,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8164365291595459,0.2102267891168594,0.1477794200181961,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6617869734764099,0.1117826402187347,0.1069805920124054,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.6742595434188843,0.1177746504545211,0.5353546738624573,285.2619934082031,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3335876464844,285.2642822265625,1.0,0.3044773936271667,1.0,1.0,0.0,1.0,-1.5196453332901,1.5196434259414673,1.8982863139171968e-06,1.1664563417434692,0.8767372369766235,0.8767372369766235,0.0,52.26813507080078,64.0,15037.646484375,-0.0,335.3103942871094,1.0,283.1499938964844,284.59674072265625,291.0271301269531,292.0934753417969,293.1499938964844,293.1499938964844,283.1499938964844,17662.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541546940803528,1.0,0.0,0.0,2.481527090072632,2.4815385341644287,4.108955522497127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.371826171875,0.0,487.00146484375,1895.4371337890625,0.0,704.1356811523438,0.6175392270088196,1.0,0.0,3.0,1.0,0.0
12211560,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.4309593439102173,0.3549612164497375,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.699350893497467,0.1328229159116745,0.1268371492624282,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8135177493095398,0.2108032703399658,0.148189827799797,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.6601271033287048,0.1125353872776031,0.107696883380413,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.6715832948684692,0.1180925443768501,0.5368001461029053,285.2758178710937,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.332275390625,285.27813720703125,1.0,0.3070774674415588,1.0,1.0,0.0,1.0,-1.52961528301239,1.529613375663757,1.9215674456063425e-06,1.1743614673614502,0.8790485858917236,0.8790485858917236,0.0,53.48575973510742,52.0,15176.6669921875,-0.0,343.33477783203125,1.0,283.1499938964844,284.60614013671875,291.0270080566406,292.1011047363281,293.1499938964844,293.1499938964844,283.1499938964844,17649.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569533109664917,1.0,0.0,0.0,2.4882094860076904,2.488220930099488,4.131114792471635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.17724609375,0.0,490.3921203613281,1895.4371337890625,0.0,716.1976928710938,0.6190111637115479,1.0,0.0,3.0,1.0,0.0
12211620,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352962076663971,0.351705253124237,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048916816711426,0.134678840637207,0.1285105645656585,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173860311508179,0.212080180644989,0.1490318775177002,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654045581817627,0.1142099723219871,0.1091999039053917,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752132177352905,0.1189172714948654,0.5400707721710205,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.294921875,1.0,0.306501030921936,1.0,1.0,0.0,1.0,-1.5344693660736084,1.534467339515686,1.933113026097999e-06,1.1783429384231567,0.8837838768959045,0.8837838768959045,0.0,52.899375915527344,55.0,15338.5205078125,-0.0,344.1929931640625,1.0,283.1499938964844,284.6150207519531,291.02685546875,292.1134948730469,293.1499938964844,293.1499938964844,283.1499938964844,17626.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616937279701233,1.0,0.0,0.0,2.5021896362304688,2.5022010803222656,4.177666710347694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.695556640625,0.0,497.5700073242188,1895.4371337890625,0.0,737.0919799804688,0.6220985054969788,1.0,0.0,3.0,1.0,0.0
12211680,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352962076663971,0.351705253124237,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048916816711426,0.134678840637207,0.1285105645656585,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173860311508179,0.212080180644989,0.1490318775177002,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654045581817627,0.1142099723219871,0.1091999039053917,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752132177352905,0.1189172714948654,0.5400707721710205,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.294921875,1.0,0.306501030921936,1.0,1.0,0.0,1.0,-1.5344693660736084,1.534467339515686,1.933113026097999e-06,1.1783429384231567,0.8837838768959045,0.8837838768959045,0.0,52.899375915527344,55.0,15338.5205078125,-0.0,344.1929931640625,1.0,283.1499938964844,284.6150207519531,291.02685546875,292.1134948730469,293.1499938964844,293.1499938964844,283.1499938964844,17626.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616937279701233,1.0,0.0,0.0,2.5021896362304688,2.5022010803222656,4.177666710347694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.695556640625,0.0,497.5700073242188,1895.4371337890625,0.0,737.0919799804688,0.6220985054969788,1.0,0.0,3.0,1.0,0.0
12211740,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.9990000128746032,0.4405355751514435,0.3500331342220306,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.7089598178863525,0.1363313645124435,0.1300131976604461,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.8199202418327332,0.2132147401571273,0.1497891247272491,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6693981289863586,0.1157093569636344,0.1105610877275466,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.6779476404190063,0.1198013052344322,0.5436744093894958,285.30487060546875,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3565368652344,285.30633544921875,1.0,0.3073314428329468,1.0,1.0,0.0,1.0,-1.541128158569336,1.5411262512207031,1.9487313238641946e-06,1.183537244796753,0.8876469731330872,0.8876469731330872,0.0,52.67660140991211,55.0,15478.2392578125,-0.0,346.9055480957031,1.0,283.1499938964844,284.6208190917969,291.02734375,292.1205749511719,293.1499938964844,293.1499938964844,283.1499938964844,17614.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563886284828186,1.0,0.0,0.0,2.5137321949005127,2.5137436389923096,4.216298350456782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.40478515625,0.0,503.5858154296875,1895.4371337890625,0.0,746.9558715820312,0.6246590614318848,1.0,0.0,3.0,1.0,0.0
12211800,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9990000128746032,0.4418805837631225,0.3499596416950226,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.7097659111022949,0.1367667019367218,0.1304134577512741,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.8203218579292297,0.2135146558284759,0.1499918401241302,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.670217752456665,0.1161045059561729,0.1109244599938392,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.6784637570381165,0.1200511008501052,0.5447279214859009,285.3085632324219,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.36114501953125,285.3100891113281,1.0,0.3076667785644531,1.0,1.0,0.0,1.0,-1.5434643030166626,1.5434623956680298,1.9542571862984914e-06,1.1853842735290527,0.8886470198631287,0.8886470198631287,0.0,52.70591354370117,58.0,15519.8564453125,-0.0,348.1434631347656,1.0,283.1499938964844,284.6229858398437,291.0278015136719,292.1230773925781,293.1499938964844,293.1499938964844,283.1499938964844,17611.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645607709884644,1.0,0.0,0.0,2.5166778564453125,2.5166893005371094,4.226185978950525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.2587890625,0.0,505.1284790039063,1895.4371337890625,0.0,750.0161743164062,0.6253126859664917,1.0,0.0,3.0,1.0,0.0
12211860,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485909342765808,0.350881963968277,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.713036835193634,0.1390701830387115,0.1325474828481674,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215042948722839,0.2151107788085937,0.1510811746120453,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736878752708435,0.1181928962469101,0.1128615364432334,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804712414741516,0.1214402168989181,0.550727367401123,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.3313293457031,1.0,0.310043603181839,1.0,1.0,0.0,1.0,-1.5579674243927002,1.5579653978347778,1.988801386687556e-06,1.1968644857406616,0.8938426375389099,0.8938426375389099,0.0,53.1761589050293,61.0,15753.015625,0.0,356.6626892089844,1.0,283.1499938964844,284.6358947753906,291.0309753417969,292.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,17595.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5687795281410217,1.0,0.0,0.0,2.5317771434783936,2.5317885875701904,4.277049470147176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.88720703125,0.0,513.0888061523438,1895.4371337890625,0.0,769.43408203125,0.6286647319793701,1.0,0.0,3.0,1.0,0.0
12211920,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485909342765808,0.350881963968277,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.713036835193634,0.1390701830387115,0.1325474828481674,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215042948722839,0.2151107788085937,0.1510811746120453,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736878752708435,0.1181928962469101,0.1128615364432334,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804712414741516,0.1214402168989181,0.550727367401123,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.3313293457031,1.0,0.310043603181839,1.0,1.0,0.0,1.0,-1.5579674243927002,1.5579653978347778,1.988801386687556e-06,1.1968644857406616,0.8938426375389099,0.8938426375389099,0.0,53.1761589050293,61.0,15753.015625,0.0,356.6626892089844,1.0,283.1499938964844,284.6358947753906,291.0309753417969,292.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,17595.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5687795281410217,1.0,0.0,0.0,2.5317771434783936,2.5317885875701904,4.277049470147176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.88720703125,0.0,513.0888061523438,1895.4371337890625,0.0,769.43408203125,0.6286647319793701,1.0,0.0,3.0,1.0,0.0
12211980,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4551298320293426,0.3536548316478729,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152968049049377,0.1415701508522033,0.1348865181207656,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.8215276598930359,0.2168579846620559,0.1522889733314514,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.6762471795082092,0.1204528734087944,0.1149807348847389,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816164255142212,0.123018205165863,0.5577113628387451,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.40252685546875,285.3561706542969,1.0,0.3134176731109619,1.0,1.0,0.0,1.0,-1.5764816999435425,1.57647967338562,2.0334762211859925e-06,1.2115302085876465,0.8993921875953674,0.8993921875953674,0.0,54.11559677124024,64.0,16022.498046875,0.0,368.6452026367188,1.0,283.1499938964844,284.6517639160156,291.03521728515625,292.15771484375,293.1499938964844,293.1499938964844,283.1499938964844,17577.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5739098787307739,1.0,0.0,0.0,2.547514677047729,2.547526359558105,4.330387639583933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.4326171875,0.0,521.47900390625,1895.4371337890625,0.0,793.7022094726562,0.6321614384651184,1.0,0.0,3.0,1.0,0.0
12212040,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4551298320293426,0.3536548316478729,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152968049049377,0.1415701508522033,0.1348865181207656,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.8215276598930359,0.2168579846620559,0.1522889733314514,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.6762471795082092,0.1204528734087944,0.1149807348847389,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816164255142212,0.123018205165863,0.5577113628387451,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.40252685546875,285.3561706542969,1.0,0.3134176731109619,1.0,1.0,0.0,1.0,-1.5764816999435425,1.57647967338562,2.0334762211859925e-06,1.2115302085876465,0.8993921875953674,0.8993921875953674,0.0,54.11559677124024,64.0,16022.498046875,0.0,368.6452026367188,1.0,283.1499938964844,284.6517639160156,291.03521728515625,292.15771484375,293.1499938964844,293.1499938964844,283.1499938964844,17577.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5739098787307739,1.0,0.0,0.0,2.547514677047729,2.547526359558105,4.330387639583933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.4326171875,0.0,521.47900390625,1895.4371337890625,0.0,793.7022094726562,0.6321614384651184,1.0,0.0,3.0,1.0,0.0
12212100,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.9990000128746032,0.4583071768283844,0.3556334376335144,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669128417969,0.7161298394203186,0.142890065908432,0.1361284106969833,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674621582031,0.8211819529533386,0.217785507440567,0.1529348641633987,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.6772388219833374,0.1216428875923156,0.1161035001277923,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.6819077730178833,0.1238657981157302,0.561505913734436,285.3675231933594,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.41094970703125,285.3697509765625,1.0,0.3154239058494568,1.0,1.0,0.0,1.0,-1.5870256423950195,1.5870236158370972,2.0592026430676924e-06,1.2198823690414429,0.9023120403289796,0.9023120403289796,0.0,54.73908996582031,64.0,16169.095703125,0.0,375.817626953125,1.0,283.1499938964844,284.6606140136719,291.0377197265625,292.1683654785156,293.1499938964844,293.1499938964844,283.1499938964844,17568.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5767256617546082,1.0,0.0,0.0,2.5556373596191406,2.5556490421295166,4.35804622611613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.34619140625,0.0,525.8470458984375,1895.4371337890625,0.0,807.3322143554688,0.633967399597168,1.0,0.0,3.0,1.0,0.0
12212160,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.9990000128746032,0.4614205062389374,0.3579453229904175,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810119628906,0.7168077230453491,0.1442541480064392,0.1374156773090362,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815612792969,0.8206441402435303,0.2187472134828567,0.153607040643692,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.678074061870575,0.12287038564682,0.1172653213143348,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.6820439696311951,0.1247473880648613,0.5654734969139099,285.38165283203125,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4185485839844,285.3839416503906,1.0,0.3176122307777405,1.0,1.0,0.0,1.0,-1.598310947418213,1.5983089208602903,2.086964968839311e-06,1.2288204431533811,0.905333697795868,0.905333697795868,0.0,55.45199203491211,67.0,16322.626953125,0.0,383.7101135253906,1.0,283.1499938964844,284.6699523925781,291.0404357910156,292.1797180175781,293.1499938964844,293.1499938964844,283.1499938964844,17558.962890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796799063682556,1.0,0.0,0.0,2.5639336109161377,2.5639452934265137,4.386386081023376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.6494140625,0.0,530.335205078125,1895.4371337890625,0.0,821.8729248046875,0.638812780380249,1.0,0.0,3.0,1.0,0.0
12212220,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919982910156,0.9990000128746032,0.4649204313755035,0.360969215631485,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.391357421875,0.7174306511878967,0.1458746045827865,0.1389518231153488,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916931152344,0.8198236227035522,0.2198880016803741,0.1544109582901001,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6788734197616577,0.1243257448077201,0.1186493784189224,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912048339844,0.6820377707481384,0.1257981061935424,0.5702360272407532,285.3917541503906,284.95001220703125,295.53271484375,288.0408630371094,295.5300598144531,297.4263000488281,285.3932800292969,1.0,0.3203325867652893,1.0,1.0,0.0,1.0,-1.6121296882629397,1.6121275424957275,2.1212783849478e-06,1.239762306213379,0.9088318347930908,0.9088318347930908,0.0,56.37308120727539,67.0,16527.814453125,0.0,393.638916015625,1.0,283.1499938964844,284.6701965332031,291.0442199707031,292.1956787109375,293.1499938964844,293.1499938964844,283.1499938964844,17876.478515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5838333964347839,1.0,0.0,0.0,2.5974390506744385,2.5974512100219727,4.501778221310815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.01220703125,0.0,550.6305541992188,1895.4371337890625,0.0,842.7381591796875,0.6442258954048157,1.0,0.0,3.0,1.0,0.0
12212280,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40093994140625,0.9990000128746032,0.4674161672592163,0.3634170293807983,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.400146484375,0.7177819609642029,0.1470917314291,0.1401081979274749,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8190882802009583,0.2207422405481338,0.1550144106149673,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.6793482899665833,0.1254168003797531,0.1196895167231559,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.681922197341919,0.1265879422426223,0.5738295316696167,285.400634765625,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.43121337890625,285.4024353027344,1.0,0.3224487602710724,1.0,1.0,0.0,1.0,-1.622743844985962,1.62274169921875,2.147872692148667e-06,1.2481642961502075,0.9114663600921632,0.9114663600921632,0.0,57.11311721801758,70.0,16672.66015625,0.0,401.4563293457031,1.0,283.1499938964844,284.6739501953125,291.0468444824219,292.2064819335937,293.1499938964844,293.1499938964844,283.1499938964844,17990.08203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866485238075256,1.0,0.0,0.0,2.6133856773376465,2.61339807510376,4.55722414471893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.89208984375,0.0,560.263671875,1895.4371337890625,0.0,857.1644897460938,0.6509419679641724,1.0,0.0,3.0,1.0,0.0
12212340,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150390625,0.9990000128746032,0.4730910956859588,0.3698456883430481,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143981933594,0.7183457612991333,0.1500607877969741,0.1429378390312194,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170026540756226,0.2228168100118637,0.1564864963293075,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801822185516357,0.1280707269906997,0.1222282573580741,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813612580299377,0.1285130381584167,0.5826303958892822,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277992308139801,1.0,1.0,0.0,1.0,-1.6492401361465454,1.649237871170044,2.2151609755383106e-06,1.2691264152526855,0.9177518486976624,0.9177518486976624,0.0,59.05289077758789,73.0,17051.525390625,0.0,421.6219482421875,1.0,283.1499938964844,284.6710205078125,291.0540771484375,292.23565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18641.21484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940720438957214,1.0,0.0,0.0,2.6787142753601074,2.6787269115448,4.787911507264653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.599609375,0.0,601.9135131835938,1895.4371337890625,0.0,896.3301391601562,0.6668907999992371,1.0,0.0,3.0,1.0,0.0
12212400,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150390625,0.9990000128746032,0.4730910956859588,0.3698456883430481,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143981933594,0.7183457612991333,0.1500607877969741,0.1429378390312194,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170026540756226,0.2228168100118637,0.1564864963293075,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801822185516357,0.1280707269906997,0.1222282573580741,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813612580299377,0.1285130381584167,0.5826303958892822,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277992308139801,1.0,1.0,0.0,1.0,-1.6492401361465454,1.649237871170044,2.2151609755383106e-06,1.2691264152526855,0.9177518486976624,0.9177518486976624,0.0,59.05289077758789,73.0,17051.525390625,0.0,421.6219482421875,1.0,283.1499938964844,284.6710205078125,291.0540771484375,292.23565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18641.21484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940720438957214,1.0,0.0,0.0,2.6787142753601074,2.6787269115448,4.787911507264653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.599609375,0.0,601.9135131835938,1895.4371337890625,0.0,896.3301391601562,0.6668907999992371,1.0,0.0,3.0,1.0,0.0
12212460,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.9990000128746032,0.4784687757492065,0.3769952058792114,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186450958251953,0.1531520187854766,0.1458918005228042,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145577311515808,0.2249663770198822,0.1580164283514022,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.6807197332382202,0.1308222413063049,0.1248683482408523,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.6805092692375183,0.1305123716592788,0.5918065905570984,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.427734375,1.0,0.3335524797439575,1.0,1.0,0.0,1.0,-1.6773934364318848,1.6773911714553833,2.288064251843025e-06,1.29137921333313,0.9241724014282228,0.9241724014282228,0.0,61.22331237792969,76.0,17452.654296875,0.0,443.9884948730469,1.0,283.1499938964844,284.6642761230469,291.06219482421875,292.2669677734375,293.1499938964844,293.1499938964844,283.1499938964844,19442.685546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018214821815491,1.0,0.0,0.0,2.7543983459472656,2.7544119358062744,5.06228786889551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.56982421875,0.0,652.881591796875,1895.4371337890625,0.0,938.9901123046876,0.685321569442749,1.0,0.0,3.0,1.0,0.0
12212520,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.9990000128746032,0.4784687757492065,0.3769952058792114,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186450958251953,0.1531520187854766,0.1458918005228042,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145577311515808,0.2249663770198822,0.1580164283514022,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.6807197332382202,0.1308222413063049,0.1248683482408523,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.6805092692375183,0.1305123716592788,0.5918065905570984,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.427734375,1.0,0.3335524797439575,1.0,1.0,0.0,1.0,-1.6773934364318848,1.6773911714553833,2.288064251843025e-06,1.29137921333313,0.9241724014282228,0.9241724014282228,0.0,61.22331237792969,76.0,17452.654296875,0.0,443.9884948730469,1.0,283.1499938964844,284.6642761230469,291.06219482421875,292.2669677734375,293.1499938964844,293.1499938964844,283.1499938964844,19442.685546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018214821815491,1.0,0.0,0.0,2.7543983459472656,2.7544119358062744,5.06228786889551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.56982421875,0.0,652.881591796875,1895.4371337890625,0.0,938.9901123046876,0.685321569442749,1.0,0.0,3.0,1.0,0.0
12212580,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835872948169708,0.3846533000469208,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188107371330261,0.1563608199357986,0.1489633470773697,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.811905562877655,0.2271927893161773,0.1596035361289978,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.6810950040817261,0.1336664110422134,0.1276025772094726,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795090436935425,0.1325836479663849,0.60133296251297,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396175503730774,1.0,1.0,0.0,1.0,-1.7069014310836792,1.7068990468978882,2.3660277292947285e-06,1.314678192138672,0.9307238459587096,0.9307238459587096,0.0,63.580692291259766,79.0,17871.400390625,0.0,468.3846130371094,1.0,283.1499938964844,284.6557312011719,291.0712585449219,292.3002319335937,293.1499938964844,293.1499938964844,283.1499938964844,20346.99609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098048090934753,1.0,0.0,0.0,2.8366687297821045,2.8366830348968506,5.369212772166065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.66015625,0.0,711.552734375,1895.4371337890625,0.0,984.755859375,0.7053216695785522,1.0,0.0,3.0,1.0,0.0
