time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212640,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835872948169708,0.3846533000469208,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188107371330261,0.1563608199357986,0.1489633470773697,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.811905562877655,0.2271927893161773,0.1596035361289978,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.6810950040817261,0.1336664110422134,0.1276025772094726,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795090436935425,0.1325836479663849,0.60133296251297,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396175503730774,1.0,1.0,0.0,1.0,-1.7069014310836792,1.7068990468978882,2.3660277292947285e-06,1.314678192138672,0.9307238459587096,0.9307238459587096,0.0,63.580692291259766,79.0,17871.400390625,0.0,468.3846130371094,1.0,283.1499938964844,284.6557312011719,291.0712585449219,292.3002319335937,293.1499938964844,293.1499938964844,283.1499938964844,20346.99609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098048090934753,1.0,0.0,0.0,2.8366687297821045,2.8366830348968506,5.369212772166065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.66015625,0.0,711.552734375,1895.4371337890625,0.0,984.755859375,0.7053216695785522,1.0,0.0,3.0,1.0,0.0
12212700,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.9990000128746032,0.4860627353191376,0.3886145353317261,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.718878984451294,0.1580091118812561,0.1505423933267593,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.8105431795120239,0.2283362299203872,0.1604195833206176,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.681259036064148,0.1351224482059478,0.1290039867162704,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6789935231208801,0.1336468458175659,0.6062281131744385,285.4403991699219,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.45318603515625,285.44122314453125,1.0,0.3427437543869018,1.0,1.0,0.0,1.0,-1.7220929861068726,1.722090482711792,2.406783778496901e-06,1.3266630172729492,0.934031307697296,0.934031307697296,0.0,64.81718444824219,79.0,18093.94921875,0.0,481.3023376464844,1.0,283.1499938964844,284.64813232421875,291.0762634277344,292.318359375,293.1499938964844,293.1499938964844,283.1499938964844,20944.099609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140546202659607,1.0,0.0,0.0,2.887507915496826,2.8875226974487305,5.563392733165529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.24755859375,0.0,749.6788940429688,1895.4371337890625,0.0,1009.837646484375,0.7148988842964172,1.0,0.0,3.0,1.0,0.0
12212760,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9990000128746032,0.4884873032569885,0.3926415741443634,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.7189496755599976,0.1596869826316833,0.1521494835615158,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8091685771942139,0.2294996529817581,0.1612492352724075,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466857910156,0.6814182996749878,0.1366001963615417,0.1304265260696411,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6784805059432983,0.1347283571958542,0.6112068891525269,285.4471130371094,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.45440673828125,285.4483947753906,1.0,0.3459221124649048,1.0,1.0,0.0,1.0,-1.7375394105911257,1.7375370264053345,2.4486539587087464e-06,1.3388417959213257,0.9374116659164428,0.9374116659164428,0.0,66.08728790283203,82.0,18304.458984375,0.0,494.6804809570313,1.0,283.1499938964844,284.6466979980469,291.0811767578125,292.3352355957031,293.1499938964844,293.1499938964844,283.1499938964844,21321.02734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179551482200623,1.0,0.0,0.0,2.9229440689086914,2.922959089279175,5.700780434381159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.75439453125,0.0,776.7791137695312,1895.4371337890625,0.0,1033.2890625,0.7262672185897827,1.0,0.0,3.0,1.0,0.0
12212820,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4932068288326263,0.4008161127567291,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.7191469073295593,0.163133218884468,0.1554514616727829,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8064395785331726,0.2318892031908035,0.1629544645547866,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817705631256104,0.1396203935146331,0.1333355456590652,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6775153875350952,0.136948823928833,0.6214318871498108,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524090349674225,1.0,1.0,0.0,1.0,-1.7691360712051392,1.769133448600769,2.535648263801704e-06,1.3637312650680542,0.9442442655563354,0.9442442655563354,0.0,68.71131896972656,70.0,18749.57421875,0.0,522.7775268554688,1.0,283.1499938964844,284.63800048828125,291.0919494628906,292.3717956542969,293.1499938964844,293.1499938964844,283.1499938964844,22341.716796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626215934753418,1.0,0.0,0.0,3.011486768722534,3.011502742767334,6.051391210348811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.7900390625,0.0,847.7366333007812,1895.4371337890625,0.0,1084.287841796875,0.7477394342422485,1.0,0.0,3.0,1.0,0.0
12212880,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4932068288326263,0.4008161127567291,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.7191469073295593,0.163133218884468,0.1554514616727829,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8064395785331726,0.2318892031908035,0.1629544645547866,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817705631256104,0.1396203935146331,0.1333355456590652,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6775153875350952,0.136948823928833,0.6214318871498108,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524090349674225,1.0,1.0,0.0,1.0,-1.7691360712051392,1.769133448600769,2.535648263801704e-06,1.3637312650680542,0.9442442655563354,0.9442442655563354,0.0,68.71131896972656,70.0,18749.57421875,0.0,522.7775268554688,1.0,283.1499938964844,284.63800048828125,291.0919494628906,292.3717956542969,293.1499938964844,293.1499938964844,283.1499938964844,22341.716796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626215934753418,1.0,0.0,0.0,3.011486768722534,3.011502742767334,6.051391210348811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.7900390625,0.0,847.7366333007812,1895.4371337890625,0.0,1084.287841796875,0.7477394342422485,1.0,0.0,3.0,1.0,0.0
12212940,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9990000128746032,0.4983170926570892,0.3975608348846435,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.7251526713371277,0.1662453860044479,0.1583424657583236,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.8110406398773193,0.2340342253446579,0.1644205003976822,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6883305907249451,0.1423341035842895,0.1358568668365478,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6828802824020386,0.1389591991901397,0.6302239894866943,285.4594421386719,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4626770019531,285.4594421386719,1.0,0.3533597588539123,1.0,1.0,0.0,1.0,-1.7840569019317627,1.7840542793273926,2.577578015916515e-06,1.375643253326416,0.9502436518669128,0.9502436518669128,0.0,68.28290557861328,70.0,19037.10546875,0.0,531.285400390625,1.0,283.1499938964844,284.6222229003906,291.1015625,292.40155029296875,293.1499938964844,293.1499938964844,283.1499938964844,23307.138671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327585577964783,1.0,0.0,0.0,3.092817783355713,3.09283447265625,6.382663855220017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.15185546875,0.0,916.659423828125,1895.4371337890625,0.0,1125.930908203125,0.7645018100738525,1.0,0.0,3.0,1.0,0.0
12213000,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.9990000128746032,0.4992125928401947,0.3963775932788849,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.7263779044151306,0.166675865650177,0.1587349623441696,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.8121436834335327,0.2343294620513916,0.1646168678998947,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6896775364875793,0.1427088528871536,0.1361975520849228,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6840648651123047,0.1392409950494766,0.6314148306846619,285.4593811035156,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4648132324219,285.4593811035156,1.0,0.3532199263572693,1.0,1.0,0.0,1.0,-1.7851831912994385,1.7851805686950684,2.5807587462622905e-06,1.3765414953231812,0.9510579705238342,0.9510579705238342,0.0,68.03047180175781,73.0,19065.27734375,0.0,531.2633056640625,1.0,283.1499938964844,284.62042236328125,291.102783203125,292.4046936035156,293.1499938964844,293.1499938964844,283.1499938964844,23398.13671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633381724357605,1.0,0.0,0.0,3.101107120513916,3.101124048233032,6.416923383767426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.7587890625,0.0,923.8328857421876,1895.4371337890625,0.0,1129.9534912109375,0.7694558501243591,1.0,0.0,3.0,1.0,0.0
12213060,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072296857833862,0.393855333328247,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.732592761516571,0.1703451424837112,0.1621440052986145,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.816514790058136,0.2368367612361908,0.166331484913826,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965665817260742,0.1459000557661056,0.139162465929985,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897401213645935,0.1416995674371719,0.6421149373054504,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557701408863067,1.0,1.0,0.0,1.0,-1.80470609664917,1.8047034740448,2.635849568832782e-06,1.3917968273162842,0.9578086733818054,0.9578086733818054,0.0,67.88298797607422,76.0,19398.048828125,0.0,543.8493041992188,1.0,283.1499938964844,284.6034240722656,291.1145324707031,292.4342041015625,293.1499938964844,293.1499938964844,283.1499938964844,24479.935546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386812329292297,1.0,0.0,0.0,3.1907262802124023,3.190743923187256,6.793168836338737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.775390625,0.0,1004.3662719726562,1895.4371337890625,0.0,1164.5543212890625,0.7911654114723206,1.0,0.0,3.0,1.0,0.0
12213120,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072296857833862,0.393855333328247,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.732592761516571,0.1703451424837112,0.1621440052986145,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.816514790058136,0.2368367612361908,0.166331484913826,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965665817260742,0.1459000557661056,0.139162465929985,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897401213645935,0.1416995674371719,0.6421149373054504,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557701408863067,1.0,1.0,0.0,1.0,-1.80470609664917,1.8047034740448,2.635849568832782e-06,1.3917968273162842,0.9578086733818054,0.9578086733818054,0.0,67.88298797607422,76.0,19398.048828125,0.0,543.8493041992188,1.0,283.1499938964844,284.6034240722656,291.1145324707031,292.4342041015625,293.1499938964844,293.1499938964844,283.1499938964844,24479.935546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386812329292297,1.0,0.0,0.0,3.1907262802124023,3.190743923187256,6.793168836338737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.775390625,0.0,1004.3662719726562,1895.4371337890625,0.0,1164.5543212890625,0.7911654114723206,1.0,0.0,3.0,1.0,0.0
12213180,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152332782745361,0.3940975964069366,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373906970024109,0.1741481274366378,0.1657056808471679,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.819121778011322,0.2394298911094665,0.1681230068206787,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.701863706111908,0.1491976082324981,0.1422551125288009,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.693978488445282,0.144306018948555,0.6536558866500854,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594518601894378,1.0,1.0,0.0,1.0,-1.828993797302246,1.8289910554885864,2.7054629754275084e-06,1.4108532667160034,0.9646775126457214,0.9646775126457214,0.0,68.5013427734375,79.0,19779.1875,0.0,562.3177490234375,1.0,283.1499938964844,284.5914306640625,291.1280517578125,292.4690856933594,293.1499938964844,293.1499938964844,283.1499938964844,25572.771484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451141834259033,1.0,0.0,0.0,3.279961585998535,3.279980421066284,7.178452960943105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.873046875,0.0,1089.025634765625,1895.4371337890625,0.0,1207.4769287109375,0.8127681016921997,1.0,0.0,3.0,1.0,0.0
12213240,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152332782745361,0.3940975964069366,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373906970024109,0.1741481274366378,0.1657056808471679,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.819121778011322,0.2394298911094665,0.1681230068206787,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.701863706111908,0.1491976082324981,0.1422551125288009,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.693978488445282,0.144306018948555,0.6536558866500854,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594518601894378,1.0,1.0,0.0,1.0,-1.828993797302246,1.8289910554885864,2.7054629754275084e-06,1.4108532667160034,0.9646775126457214,0.9646775126457214,0.0,68.5013427734375,79.0,19779.1875,0.0,562.3177490234375,1.0,283.1499938964844,284.5914306640625,291.1280517578125,292.4690856933594,293.1499938964844,293.1499938964844,283.1499938964844,25572.771484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451141834259033,1.0,0.0,0.0,3.279961585998535,3.279980421066284,7.178452960943105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.873046875,0.0,1089.025634765625,1895.4371337890625,0.0,1207.4769287109375,0.8127681016921997,1.0,0.0,3.0,1.0,0.0
12213300,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5191435217857361,0.3949407041072845,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7394280433654785,0.1760987788438797,0.1675402671098709,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8199830651283264,0.2407606542110443,0.1690476834774017,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.7040931582450867,0.1508850008249282,0.14384526014328,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957120299339294,0.1456512510776519,0.6596640348434448,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5160522460937,285.46685791015625,1.0,0.3616447746753692,1.0,1.0,0.0,1.0,-1.8424420356750488,1.8424392938613887,2.744465518844663e-06,1.4214001893997192,0.9681453704833984,0.9681453704833984,0.0,69.01335144042969,79.0,19988.982421875,0.0,573.257080078125,1.0,283.1499938964844,284.58404541015625,291.1351623535156,292.4883728027344,293.1499938964844,293.1499938964844,283.1499938964844,26247.5859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487621068954468,1.0,0.0,0.0,3.332334041595459,3.3323535919189453,7.40952543765161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.71044921875,0.0,1141.0164794921875,1895.4371337890625,0.0,1232.2554931640625,0.8226674199104309,1.0,0.0,3.0,1.0,0.0
12213360,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.5229806303977966,0.3961951732635498,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7412577271461487,0.1780809909105301,0.1694080680608749,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.8205965757369995,0.2421141266822815,0.1699899435043335,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7060815691947937,0.1525969952344894,0.1454621106386184,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.697217583656311,0.1470191478729248,0.6657967567443848,285.47235107421875,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5240173339844,285.4734802246094,1.0,0.3640367388725281,1.0,1.0,0.0,1.0,-1.8566274642944336,1.856624722480774,2.785956667139544e-06,1.4325207471847534,0.971688449382782,0.971688449382782,0.0,69.64252471923828,82.0,20193.0625,0.0,585.22705078125,1.0,283.1499938964844,284.58270263671875,291.14215087890625,292.50689697265625,293.1499938964844,293.1499938964844,283.1499938964844,26671.5703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522222757339478,1.0,0.0,0.0,3.368547916412353,3.368567705154419,7.571445053144998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.8505859375,0.0,1177.5888671875,1895.4371337890625,0.0,1256.0460205078125,0.8342006802558899,1.0,0.0,3.0,1.0,0.0
12213420,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.530442476272583,0.3997192084789276,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444116473197937,0.1821363121271133,0.1732406914234161,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212361335754395,0.2448886930942535,0.171929582953453,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7094650268554688,0.1560915261507034,0.1487735658884048,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.6996661424636841,0.1498135030269622,0.6783878207206726,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693208694458008,1.0,1.0,0.0,1.0,-1.886884450912476,1.8868815898895264,2.8756526262441184e-06,1.456224799156189,0.9788713455200196,0.9788713455200196,0.0,71.1984634399414,85.0,20633.529296875,0.0,611.977783203125,1.0,283.1499938964844,284.5766296386719,291.1568603515625,292.54693603515625,293.1499938964844,293.1499938964844,283.1499938964844,27773.84765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597604751586914,1.0,0.0,0.0,3.456416606903076,3.456437349319458,7.971599416123354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.44677734375,0.0,1269.98876953125,1895.4371337890625,0.0,1308.8226318359375,0.8554469347000122,1.0,0.0,3.0,1.0,0.0
12213480,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.530442476272583,0.3997192084789276,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444116473197937,0.1821363121271133,0.1732406914234161,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212361335754395,0.2448886930942535,0.171929582953453,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7094650268554688,0.1560915261507034,0.1487735658884048,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.6996661424636841,0.1498135030269622,0.6783878207206726,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693208694458008,1.0,1.0,0.0,1.0,-1.886884450912476,1.8868815898895264,2.8756526262441184e-06,1.456224799156189,0.9788713455200196,0.9788713455200196,0.0,71.1984634399414,85.0,20633.529296875,0.0,611.977783203125,1.0,283.1499938964844,284.5766296386719,291.1568603515625,292.54693603515625,293.1499938964844,293.1499938964844,283.1499938964844,27773.84765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597604751586914,1.0,0.0,0.0,3.456416606903076,3.456437349319458,7.971599416123354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.44677734375,0.0,1269.98876953125,1895.4371337890625,0.0,1308.8226318359375,0.8554469347000122,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894714355469,0.9990000128746032,0.5341806411743164,0.4019709229469299,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891357421875,0.7458204627037048,0.184269830584526,0.1752621233463287,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892578125,0.8213222622871399,0.246351882815361,0.1729561239480972,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.7109328508377075,0.1579259485006332,0.1505168080329895,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.489013671875,0.7006855607032776,0.1512793153524398,0.6850184798240662,285.48931884765625,284.95001220703125,296.3343811035156,288.1608581542969,296.3323059082031,297.5428161621094,285.4903564453125,1.0,0.3722607791423797,1.0,1.0,0.0,1.0,-1.9033032655715945,1.903300285339356,2.9250034003780456e-06,1.4690784215927124,0.9826284050941468,0.9826284050941468,0.0,72.13243103027344,85.0,20875.0859375,0.0,627.0994262695312,1.0,283.1499938964844,284.57183837890625,291.1647644042969,292.5690002441406,293.1499938964844,293.1499938964844,283.1499938964844,28468.505859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639170050621033,1.0,0.0,0.0,3.509142637252808,3.5091640949249268,8.216660489779315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.18701171875,0.0,1327.8544921875,1895.4371337890625,0.0,1338.4656982421875,0.8654081225395203,1.0,0.0,3.0,1.0,0.0
12213600,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978332519531,0.9990000128746032,0.5376454591751099,0.4043192565441131,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7470376491546631,0.1863080412149429,0.1771948188543319,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8212816119194031,0.2477520257234573,0.1739390194416046,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.7121751308441162,0.1596759706735611,0.1521814316511154,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.7015218138694763,0.1526762843132019,0.6913461685180664,285.49761962890625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.54736328125,285.4989929199219,1.0,0.3751461505889892,1.0,1.0,0.0,1.0,-1.91922128200531,1.9192183017730715,2.973301661768346e-06,1.4815338850021362,0.9862540364265442,0.9862540364265442,0.0,73.0842514038086,88.0,21095.666015625,0.0,642.1294555664062,1.0,283.1499938964844,284.5726318359375,291.1720886230469,292.5889587402344,293.1499938964844,293.1499938964844,283.1499938964844,28876.8828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676177382469177,1.0,0.0,0.0,3.543464422225952,3.5434861183166504,8.378175380130415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.43701171875,0.0,1366.100341796875,1895.4371337890625,0.0,1365.1744384765625,0.8764830827713013,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.9990000128746032,0.5412660837173462,0.4070076942443847,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038146972656,0.7482379674911499,0.1884990632534027,0.1792753636837005,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50396728515625,0.821141242980957,0.2492595911026001,0.1749998480081558,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036926269531,0.7133782505989075,0.1615546494722366,0.1539712697267532,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.7023062109947205,0.1541745215654373,0.6981456875801086,285.5040283203125,284.95001220703125,296.404541015625,288.1762390136719,296.40252685546875,297.551513671875,285.50518798828125,1.0,0.3783131539821625,1.0,1.0,0.0,1.0,-1.9365358352661133,1.9365328550338743,3.026340664291638e-06,1.495075225830078,0.9901213049888612,0.9901213049888612,0.0,74.1599349975586,88.0,21346.802734375,0.0,658.8597412109375,1.0,283.1499938964844,284.56884765625,291.1802673339844,292.6119079589844,293.1499938964844,293.1499938964844,283.1499938964844,29573.26953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718959212303162,1.0,0.0,0.0,3.595762014389038,3.5957841873168945,8.627304737274244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.82958984375,0.0,1426.2877197265625,1895.4371337890625,0.0,1396.4150390625,0.8863329291343689,1.0,0.0,3.0,1.0,0.0
12213720,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5446304082870483,0.4097040295600891,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7492938041687012,0.1905903220176696,0.1812620460987091,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.820929765701294,0.2507008612155914,0.176014170050621,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7144190669059753,0.1633453965187072,0.1556782573461532,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.7029603123664856,0.1556011587381363,0.7046248316764832,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55487060546875,285.5145568847656,1.0,0.3813853561878204,1.0,1.0,0.0,1.0,-1.9532076120376587,1.9532045125961304,3.077903329540277e-06,1.50810706615448,0.9938550591468812,0.9938550591468812,0.0,75.23014068603516,91.0,21575.77734375,0.0,675.3319702148438,1.0,283.1499938964844,284.57037353515625,291.1878356933594,292.6326599121094,293.1499938964844,293.1499938964844,283.1499938964844,29980.23828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757018566131592,1.0,0.0,0.0,3.629709959030152,3.629732847213745,8.7909774038053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.669921875,0.0,1465.92138671875,1895.4371337890625,0.0,1424.5281982421875,0.8973143100738525,1.0,0.0,3.0,1.0,0.0
12213780,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5514381527900696,0.4156392514705658,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513099312782288,0.1949786692857742,0.1854358315467834,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203353881835938,0.2537320256233215,0.1781513541936874,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163637280464172,0.1670958995819091,0.1592581272125244,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041271328926086,0.1585854887962341,0.7181991338729858,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604553222656,285.531494140625,1.0,0.3879390954971313,1.0,1.0,0.0,1.0,-1.9885131120681765,1.988510012626648,3.188680011589895e-06,1.5356838703155518,1.0,1.0,0.0,77.57999420166016,94.0,22070.40234375,0.0,711.3167724609375,1.0,283.1499938964844,284.56951904296875,291.2040710449219,292.67779541015625,293.1499938964844,293.1499938964844,283.1499938964844,31108.8203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839417815208435,1.0,0.0,0.0,3.7148451805114746,3.7148690223693848,9.20820014016499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.95068359375,0.0,1569.26904296875,1895.4371337890625,0.0,1486.4027099609375,0.91786128282547,1.0,0.0,3.0,1.0,0.0
12213840,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5514381527900696,0.4156392514705658,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513099312782288,0.1949786692857742,0.1854358315467834,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203353881835938,0.2537320256233215,0.1781513541936874,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163637280464172,0.1670958995819091,0.1592581272125244,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041271328926086,0.1585854887962341,0.7181991338729858,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604553222656,285.531494140625,1.0,0.3879390954971313,1.0,1.0,0.0,1.0,-1.9885131120681765,1.988510012626648,3.188680011589895e-06,1.5356838703155518,1.0,1.0,0.0,77.57999420166016,94.0,22070.40234375,0.0,711.3167724609375,1.0,283.1499938964844,284.56951904296875,291.2040710449219,292.67779541015625,293.1499938964844,293.1499938964844,283.1499938964844,31108.8203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839417815208435,1.0,0.0,0.0,3.7148451805114746,3.7148690223693848,9.20820014016499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.95068359375,0.0,1569.26904296875,1895.4371337890625,0.0,1486.4027099609375,0.91786128282547,1.0,0.0,3.0,1.0,0.0
12213900,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.5547887086868286,0.418751984834671,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.752263069152832,0.1972122490406036,0.187561884522438,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.8199878334999084,0.2552783787250519,0.1792430132627487,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7172644734382629,0.1690011471509933,0.1610784083604812,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7046476602554321,0.1601001918315887,0.7250959277153015,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5626525878906,285.5393981933594,1.0,0.391309380531311,1.0,1.0,0.0,1.0,-2.0065836906433105,2.006580352783203,3.246203732487629e-06,1.5497877597808838,1.0,1.0,0.0,78.816650390625,94.0,22326.505859375,0.0,730.2889404296875,1.0,283.1499938964844,284.5680847167969,291.2124328613281,292.7012634277344,293.1499938964844,293.1499938964844,283.1499938964844,31901.294921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881967186927795,1.0,0.0,0.0,3.762080669403076,3.762105226516724,9.443859312341374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.8212890625,0.0,1629.86669921875,1895.4371337890625,0.0,1518.8779296875,0.9265958070755004,1.0,0.0,3.0,1.0,0.0
12213960,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9990000128746032,0.5581128597259521,0.421936959028244,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.7531927227973938,0.1994728446006775,0.1897130757570266,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.819621205329895,0.2568464875221252,0.1803490072488784,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7181320190429688,0.1709269434213638,0.1629179120063781,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7051407694816589,0.1616308391094207,0.7320629954338074,285.549560546875,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5646057128906,285.5512390136719,1.0,0.3947312831878662,1.0,1.0,0.0,1.0,-2.0248959064483643,2.024892568588257,3.3050612273655133e-06,1.5640734434127808,1.0,1.0,0.0,80.08837127685547,97.0,22573.130859375,0.0,749.8865356445312,1.0,283.1499938964844,284.5722045898437,291.220703125,292.7237548828125,293.1499938964844,293.1499938964844,283.1499938964844,32406.568359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69218510389328,1.0,0.0,0.0,3.791757106781006,3.791781902313232,9.59343879003427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.90185546875,0.0,1668.7423095703125,1895.4371337890625,0.0,1549.63330078125,0.936664342880249,1.0,0.0,3.0,1.0,0.0
12214020,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5647006034851074,0.4284406900405884,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.755033016204834,0.2040746062994003,0.1940939575433731,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188887238502502,0.2600474953651428,0.1826085150241851,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198202013969421,0.1748398244380951,0.1666573584079742,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7061012387275696,0.1647413074970245,0.7462272644042969,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017030596733093,1.0,1.0,0.0,1.0,-2.0621824264526367,2.06217885017395,3.426653165661264e-06,1.5931401252746582,1.0,1.0,0.0,82.71670532226562,100.0,23085.205078125,0.0,790.8961181640625,1.0,283.1499938964844,284.5775451660156,291.2377319335937,292.7707824707031,293.1499938964844,293.1499938964844,283.04998779296875,33636.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004644274711609,1.0,0.0,0.0,3.863053798675537,3.86307954788208,9.957602742360905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.0302734375,0.0,1764.6563720703125,1895.4371337890625,0.0,1614.420166015625,0.9531325697898864,1.0,0.0,3.0,1.0,0.0
12214080,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5647006034851074,0.4284406900405884,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.755033016204834,0.2040746062994003,0.1940939575433731,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188887238502502,0.2600474953651428,0.1826085150241851,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198202013969421,0.1748398244380951,0.1666573584079742,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7061012387275696,0.1647413074970245,0.7462272644042969,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017030596733093,1.0,1.0,0.0,1.0,-2.0621824264526367,2.06217885017395,3.426653165661264e-06,1.5931401252746582,1.0,1.0,0.0,82.71670532226562,100.0,23085.205078125,0.0,790.8961181640625,1.0,283.1499938964844,284.5775451660156,291.2377319335937,292.7707824707031,293.1499938964844,293.1499938964844,283.04998779296875,33636.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004644274711609,1.0,0.0,0.0,3.863053798675537,3.86307954788208,9.957602742360905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.0302734375,0.0,1764.6563720703125,1895.4371337890625,0.0,1614.420166015625,0.9531325697898864,1.0,0.0,3.0,1.0,0.0
12214140,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.5704988837242126,0.435009241104126,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.7565749883651733,0.2084396034479141,0.1983090192079544,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51812744140625,0.8179595470428467,0.262980580329895,0.1847410798072815,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7212006449699402,0.1785383224487304,0.1702452898025512,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7067855596542358,0.1676562428474426,0.759758472442627,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5674743652344,285.51904296875,1.0,0.4085060060024261,1.0,1.0,0.0,1.0,-2.098254919052124,2.098251342773437,3.546534799170331e-06,1.6212451457977295,1.0,1.0,0.0,85.3748779296875,100.0,23749.275390625,0.0,832.2390747070312,1.0,283.05242919921875,284.5010681152344,291.2539978027344,292.84161376953125,293.1499938964844,293.1499938964844,283.04998779296875,34616.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168362736701965,1.0,0.0,0.0,3.918904066085816,3.918930530548096,1.024760877044173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.228515625,0.0,1842.3060302734373,1895.4371337890625,0.0,1746.0701904296875,0.9647517800331116,1.0,0.0,3.0,1.0,0.0
12214200,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.5707324147224426,0.4352954030036926,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7566279768943787,0.2086208611726761,0.1984820961952209,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179090023040771,0.2631010115146637,0.184826374053955,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.721247136592865,0.1786915063858032,0.1703922897577285,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7068020105361938,0.1677761673927307,0.760308563709259,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5674133300781,285.51971435546875,1.0,0.4087903797626495,1.0,1.0,0.0,1.0,-2.099745988845825,2.0997424125671387,3.551537474777433e-06,1.622406244277954,1.0,1.0,0.0,85.48949432373047,103.0,23769.30078125,0.0,833.9921875,1.0,283.0520935058594,284.50115966796875,291.2543029785156,292.8417358398437,293.1499938964844,293.1499938964844,282.75,34644.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166911363601685,1.0,0.0,0.0,3.920494556427002,3.920521020889282,1.0255929510094577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.56396484375,0.0,1844.55029296875,1895.4371337890625,0.0,1744.8834228515625,0.9651302695274352,1.0,0.0,3.0,1.0,0.0
12214260,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751296877861023,0.4431564509868622,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.7572570443153381,0.2127444744110107,0.2025816589593887,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114318847656,0.8158907294273376,0.2655121684074402,0.186702162027359,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7217563986778259,0.1821545958518982,0.1738605201244354,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064772248268127,0.1703958809375763,0.7730275988578796,285.31134033203125,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158650636672973,1.0,1.0,0.0,1.0,-2.135807514190674,2.135803699493408,3.6736992115038447e-06,1.650498390197754,1.0,1.0,0.0,88.53413391113281,106.0,24785.4609375,0.0,878.04931640625,1.0,282.75604248046875,284.2568054199219,291.2686462402344,292.9439392089844,293.1499938964844,293.1499938964844,282.45001220703125,35190.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425440549850464,1.0,0.0,0.0,3.9512434005737305,3.951270341873169,1.0417436442367034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.8720703125,0.0,1888.2928466796875,1895.4371337890625,0.0,1961.3017578125,0.9724460244178772,1.0,0.0,3.0,1.0,0.0
12214320,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751296877861023,0.4431564509868622,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.7572570443153381,0.2127444744110107,0.2025816589593887,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114318847656,0.8158907294273376,0.2655121684074402,0.186702162027359,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7217563986778259,0.1821545958518982,0.1738605201244354,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064772248268127,0.1703958809375763,0.7730275988578796,285.31134033203125,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158650636672973,1.0,1.0,0.0,1.0,-2.135807514190674,2.135803699493408,3.6736992115038447e-06,1.650498390197754,1.0,1.0,0.0,88.53413391113281,106.0,24785.4609375,0.0,878.04931640625,1.0,282.75604248046875,284.2568054199219,291.2686462402344,292.9439392089844,293.1499938964844,293.1499938964844,282.45001220703125,35190.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425440549850464,1.0,0.0,0.0,3.9512434005737305,3.951270341873169,1.0417436442367034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.8720703125,0.0,1888.2928466796875,1895.4371337890625,0.0,1961.3017578125,0.9724460244178772,1.0,0.0,3.0,1.0,0.0
12214380,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5779135823249817,0.4521384537220001,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7567405104637146,0.2164489924907684,0.2062560468912124,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126487731933594,0.2673556804656982,0.1881352961063385,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211771011352539,0.185218870639801,0.176930546760559,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7048773169517517,0.1725602149963379,0.7836310863494873,285.0989074707031,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227752685546875,1.0,1.0,0.0,1.0,-2.169154644012451,2.169150829315185,3.7886154586885823e-06,1.6764554977416992,1.0,1.0,0.0,91.8576431274414,109.0,25785.869140625,0.0,921.8508911132812,1.0,282.4559936523437,284.0099182128906,291.2831726074219,293.0180358886719,293.1499938964844,293.1499938964844,282.1499938964844,35517.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577881217002869,1.0,0.0,0.0,3.969575166702272,3.969602346420288,1.051432263921015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.95361328125,0.0,1914.697021484375,1895.4371337890625,0.0,2093.200439453125,0.9768067598342896,1.0,0.0,3.0,1.0,0.0
12214440,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5779135823249817,0.4521384537220001,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7567405104637146,0.2164489924907684,0.2062560468912124,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126487731933594,0.2673556804656982,0.1881352961063385,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211771011352539,0.185218870639801,0.176930546760559,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7048773169517517,0.1725602149963379,0.7836310863494873,285.0989074707031,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227752685546875,1.0,1.0,0.0,1.0,-2.169154644012451,2.169150829315185,3.7886154586885823e-06,1.6764554977416992,1.0,1.0,0.0,91.8576431274414,109.0,25785.869140625,0.0,921.8508911132812,1.0,282.4559936523437,284.0099182128906,291.2831726074219,293.0180358886719,293.1499938964844,293.1499938964844,282.1499938964844,35517.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577881217002869,1.0,0.0,0.0,3.969575166702272,3.969602346420288,1.051432263921015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.95361328125,0.0,1914.697021484375,1895.4371337890625,0.0,2093.200439453125,0.9768067598342896,1.0,0.0,3.0,1.0,0.0
