time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214500,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.9990000128746032,0.578872561454773,0.4567610621452331,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7563219666481018,0.2182127088308334,0.2080115377902984,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8108680844306946,0.2681753039360046,0.1887812316417694,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7207232117652893,0.186660885810852,0.1783816963434219,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7038673758506775,0.1735316962003708,0.7884300351142883,284.9359741210937,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5228271484375,284.92236328125,1.0,0.4261517226696014,1.0,1.0,0.0,1.0,-2.185098886489868,2.1850950717926025,3.844216735160444e-06,1.688857078552246,0.9995031356811525,0.9995031356811525,0.0,93.55817413330078,109.0,26548.015625,0.0,943.6348876953124,1.0,282.1932983398437,283.8065185546875,291.309814453125,293.16131591796875,293.1499938964844,293.1499938964844,282.1499938964844,35632.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864599227905273,1.0,0.0,0.0,3.97568941116333,3.975716590881348,1.0546738167249714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.94921875,0.0,1923.604736328125,1895.4371337890625,0.0,2348.3291015625,0.9782566428184508,1.0,0.0,3.0,1.0,0.0
12214560,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.5795012712478638,0.4615780711174011,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7556865215301514,0.2198986262083053,0.2096633017063141,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8088405728340149,0.2689014077186584,0.1893283277750015,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.720058262348175,0.1880264282226562,0.1797354519367218,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7026115655899048,0.1744148135185241,0.7927254438400269,284.88787841796875,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5078430175781,284.8877258300781,1.0,0.4294612109661102,1.0,1.0,0.0,1.0,-2.2003116607666016,2.200307846069336,3.897670467267744e-06,1.700688719749451,0.99854177236557,0.99854177236557,0.0,95.30730438232422,112.0,26774.546875,0.0,965.1585693359376,1.0,282.1559143066406,283.7652587890625,291.30078125,293.0943603515625,293.1499938964844,293.1499938964844,281.8500061035156,35754.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723085284233093,1.0,0.0,0.0,3.979386568069458,3.979413986206055,1.0566363926045597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.0849609375,0.0,1929.42724609375,1895.4371337890625,0.0,2221.365478515625,0.9791723489761353,1.0,0.0,3.0,1.0,0.0
12214620,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9990000128746032,0.5801218152046204,0.4710597693920135,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7544574737548828,0.2231857478618621,0.2129005193710327,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048118352890015,0.2702661156654358,0.190381184220314,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187318205833435,0.1906619518995285,0.1823626607656479,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000985145568848,0.1760834604501724,0.8008589148521423,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704895019531,284.67889404296875,1.0,0.4359104931354522,1.0,1.0,0.0,1.0,-2.2297797203063965,2.229775667190552,4.002310106443474e-06,1.7235921621322632,0.9931591153144836,0.9931591153144836,0.0,98.78634643554688,100.0,27753.6328125,0.0,1007.9544067382812,1.0,281.8558654785156,283.52362060546875,291.3189697265625,293.1712951660156,293.1499938964844,293.1499938964844,281.54998779296875,36005.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786436915397644,1.0,0.0,0.0,3.979935646057129,3.9799628257751465,1.056927885656478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.61083984375,0.0,1932.1937255859373,1895.4371337890625,0.0,2348.121337890625,0.9794455170631408,1.0,0.0,3.0,1.0,0.0
12214680,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9990000128746032,0.5801218152046204,0.4710597693920135,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7544574737548828,0.2231857478618621,0.2129005193710327,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048118352890015,0.2702661156654358,0.190381184220314,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187318205833435,0.1906619518995285,0.1823626607656479,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000985145568848,0.1760834604501724,0.8008589148521423,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704895019531,284.67889404296875,1.0,0.4359104931354522,1.0,1.0,0.0,1.0,-2.2297797203063965,2.229775667190552,4.002310106443474e-06,1.7235921621322632,0.9931591153144836,0.9931591153144836,0.0,98.78634643554688,100.0,27753.6328125,0.0,1007.9544067382812,1.0,281.8558654785156,283.52362060546875,291.3189697265625,293.1712951660156,293.1499938964844,293.1499938964844,281.54998779296875,36005.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786436915397644,1.0,0.0,0.0,3.979935646057129,3.9799628257751465,1.056927885656478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.61083984375,0.0,1932.1937255859373,1895.4371337890625,0.0,2348.121337890625,0.9794455170631408,1.0,0.0,3.0,1.0,0.0
12214740,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.5814200639724731,0.4680761694908142,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594499588012695,0.2263341099023819,0.2158703207969665,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077580332756042,0.2714720368385315,0.1912243068218231,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.463134765625,0.7230727076530457,0.1931476444005966,0.1847115904092788,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632568359375,0.703788161277771,0.1776138842105865,0.8077035546302795,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365612864494324,1.0,1.0,0.0,1.0,-2.241838455200196,2.2418344020843506,4.045929472340504e-06,1.733181118965149,0.9848619699478148,0.9848619699478148,0.0,98.31928253173828,103.0,28560.015625,0.0,1018.5305786132812,1.0,281.5558776855469,283.2763366699219,291.3365783691406,293.2418518066406,293.1499938964844,293.1499938964844,281.25,36250.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798992931842804,1.0,0.0,0.0,3.971516132354736,3.971543312072754,1.0524607887418824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.8583984375,0.0,1923.191162109375,1895.4371337890625,0.0,2462.220947265625,0.9776861667633056,1.0,0.0,3.0,1.0,0.0
12214800,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.5814200639724731,0.4680761694908142,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594499588012695,0.2263341099023819,0.2158703207969665,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077580332756042,0.2714720368385315,0.1912243068218231,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.463134765625,0.7230727076530457,0.1931476444005966,0.1847115904092788,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632568359375,0.703788161277771,0.1776138842105865,0.8077035546302795,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365612864494324,1.0,1.0,0.0,1.0,-2.241838455200196,2.2418344020843506,4.045929472340504e-06,1.733181118965149,0.9848619699478148,0.9848619699478148,0.0,98.31928253173828,103.0,28560.015625,0.0,1018.5305786132812,1.0,281.5558776855469,283.2763366699219,291.3365783691406,293.2418518066406,293.1499938964844,293.1499938964844,281.25,36250.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798992931842804,1.0,0.0,0.0,3.971516132354736,3.971543312072754,1.0524607887418824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.8583984375,0.0,1923.191162109375,1895.4371337890625,0.0,2462.220947265625,0.9776861667633056,1.0,0.0,3.0,1.0,0.0
12214860,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.583937406539917,0.4679005742073059,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7627009749412537,0.2290946245193481,0.2186024934053421,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8087819814682007,0.2722797691822052,0.1918797940015792,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256979942321777,0.195229560136795,0.1868107616901397,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056527137756348,0.1787686645984649,0.8134851455688477,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.42584228515625,284.2583923339844,1.0,0.4387566745281219,1.0,1.0,0.0,1.0,-2.255155086517334,2.2551510334014893,4.093776169611374e-06,1.743415594100952,0.9738990068435668,0.9738990068435668,0.0,98.66091918945312,106.0,29458.546875,0.0,1033.6248779296875,1.0,281.2559814453125,283.03790283203125,291.354736328125,293.3118591308594,293.1499938964844,293.1499938964844,280.95001220703125,36498.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106016516685486,1.0,0.0,0.0,3.9538824558258057,3.953909397125244,1.0431356258777669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.40283203125,0.0,1902.3035888671875,1895.4371337890625,0.0,2568.7353515625,0.9738521575927734,1.0,0.0,3.0,1.0,0.0
12214920,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.583937406539917,0.4679005742073059,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7627009749412537,0.2290946245193481,0.2186024934053421,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8087819814682007,0.2722797691822052,0.1918797940015792,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256979942321777,0.195229560136795,0.1868107616901397,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056527137756348,0.1787686645984649,0.8134851455688477,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.42584228515625,284.2583923339844,1.0,0.4387566745281219,1.0,1.0,0.0,1.0,-2.255155086517334,2.2551510334014893,4.093776169611374e-06,1.743415594100952,0.9738990068435668,0.9738990068435668,0.0,98.66091918945312,106.0,29458.546875,0.0,1033.6248779296875,1.0,281.2559814453125,283.03790283203125,291.354736328125,293.3118591308594,293.1499938964844,293.1499938964844,280.95001220703125,36498.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106016516685486,1.0,0.0,0.0,3.9538824558258057,3.953909397125244,1.0431356258777669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.40283203125,0.0,1902.3035888671875,1895.4371337890625,0.0,2568.7353515625,0.9738521575927734,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08172607421875,0.9990000128746032,0.584988534450531,0.470245748758316,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0836181640625,0.7633895874023438,0.230760857462883,0.2202973216772079,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0830383300781,0.8078417181968689,0.272564172744751,0.1921700835227966,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08428955078125,0.7260377407073975,0.1963894665241241,0.1880314201116562,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0847473144531,0.7052673697471619,0.1792628616094589,0.8162949085235596,284.0824890136719,284.95001220703125,297.16387939453125,288.3719482421875,297.1622619628906,297.40948486328125,284.07843017578125,1.0,0.4407933354377746,1.0,1.0,0.0,1.0,-2.265198230743408,2.2651939392089844,4.130185061512748e-06,1.7512067556381226,0.9640482068061828,0.9640482068061828,0.0,99.61190032958984,106.0,30371.01953125,0.0,1047.7825927734375,1.0,280.96856689453125,282.819091796875,291.375732421875,293.42303466796875,293.1499938964844,293.1499938964844,280.95001220703125,36696.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831604540348053,1.0,0.0,0.0,3.935412645339966,3.935439586639404,1.033412786455301e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.2109375,0.0,1880.1102294921875,1895.4371337890625,0.0,2763.387451171875,0.9697884917259216,1.0,0.0,3.0,1.0,0.0
12215040,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9990000128746032,0.5852477550506592,0.4716004133224487,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.7633471488952637,0.2313798367977142,0.2208949029445648,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0720520019531,0.8071485161781311,0.2726509273052215,0.1922315806150436,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7258801460266113,0.1968023031949997,0.18844074010849,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.7047858834266663,0.1794095784425735,0.8170608878135681,284.0719909667969,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.4021911621094,284.0718688964844,1.0,0.4416680037975311,1.0,1.0,0.0,1.0,-2.269028663635254,2.269024610519409,4.144111699133646e-06,1.7541754245758057,0.9606167674064636,0.9606167674064636,0.0,100.10433197021484,109.0,30449.7265625,0.0,1053.71337890625,1.0,280.9560852050781,282.810302734375,291.3731994628906,293.3902893066406,293.1499938964844,293.1499938964844,280.6499938964844,36753.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239021897315979,1.0,0.0,0.0,3.9269051551818848,3.9269320964813232,1.0289495548931882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.1845703125,0.0,1869.6798095703125,1895.4371337890625,0.0,2691.758056640625,0.9679189920425416,1.0,0.0,3.0,1.0,0.0
12215100,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.5853886008262634,0.4742801487445831,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.7631190419197083,0.2324172705411911,0.2219499051570892,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311828613281,0.8057782649993896,0.2727480828762054,0.1923570185899734,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.7254506349563599,0.1974705904722213,0.1891493648290634,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.7037570476531982,0.1796041429042816,0.8183064460754395,283.9297180175781,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.3880310058594,283.9184265136719,1.0,0.4433062970638275,1.0,1.0,0.0,1.0,-2.276012897491455,2.2760088443756104,4.169571639067726e-06,1.7595901489257812,0.952461302280426,0.952461302280426,0.0,101.06460571289062,109.0,31276.322265625,0.0,1064.81494140625,1.0,280.69451904296875,282.6224670410156,291.39776611328125,293.53369140625,293.1499938964844,293.1499938964844,280.6499938964844,36899.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492406606674194,1.0,0.0,0.0,3.9098093509674072,3.9098362922668457,1.0200100177826243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.23974609375,0.0,1849.098388671875,1895.4371337890625,0.0,2928.158935546875,0.964123547077179,1.0,0.0,3.0,1.0,0.0
12215160,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895263671875,0.9990000128746032,0.5850995779037476,0.477521002292633,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896484375,0.7624760270118713,0.2333679944276809,0.2228983938694,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.8039584755897522,0.2727566361427307,0.1923948228359222,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8897399902344,0.7246356010437012,0.1980486065149307,0.1897522211074829,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8898010253906,0.7022896409034729,0.1797036230564117,0.8190433382987976,283.8895568847656,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.37158203125,283.8896179199219,1.0,0.4450189769268036,1.0,1.0,0.0,1.0,-2.282700300216675,2.282696008682251,4.1940311348298565e-06,1.7647773027420044,0.9449318647384644,0.9449318647384644,0.0,102.17977905273438,97.0,31429.486328125,0.0,1076.262939453125,1.0,280.65631103515625,282.5883178710937,291.3905944824219,293.4674072265625,293.1499938964844,293.1499938964844,280.3500061035156,37035.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368001580238342,1.0,0.0,0.0,3.88958477973938,3.88961124420166,1.0094846629726817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.00830078125,0.0,1824.667236328125,1895.4371337890625,0.0,2811.833984375,0.9596818089485168,1.0,0.0,3.0,1.0,0.0
12215220,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851984620094299,0.4725318253040313,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670319080352783,0.2351296693086624,0.2245561927556991,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8067342638969421,0.272654265165329,0.1923184394836425,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059020996094,0.7281060814857483,0.1990455836057663,0.1906943917274475,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060241699219,0.7049430012702942,0.179733857512474,0.8191925883293152,283.7055053710937,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453674316406,283.70465087890625,1.0,0.443058580160141,1.0,1.0,0.0,1.0,-2.279937028884888,2.279932737350464,4.184282261121552e-06,1.7628430128097534,0.9268116354942322,0.9268116354942322,0.0,100.69998931884766,100.0,32300.3515625,0.0,1067.55859375,1.0,280.3565979003906,282.3681640625,291.4072570800781,293.5414123535156,293.1499938964844,293.1499938964844,280.04998779296875,37359.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489761352539062,1.0,0.0,0.0,3.84041166305542,3.840437650680542,9.841216979111778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.78369140625,0.0,1766.2093505859375,1895.4371337890625,0.0,2925.68212890625,0.9488213062286376,1.0,0.0,3.0,1.0,0.0
12215280,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851984620094299,0.4725318253040313,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670319080352783,0.2351296693086624,0.2245561927556991,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8067342638969421,0.272654265165329,0.1923184394836425,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059020996094,0.7281060814857483,0.1990455836057663,0.1906943917274475,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060241699219,0.7049430012702942,0.179733857512474,0.8191925883293152,283.7055053710937,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453674316406,283.70465087890625,1.0,0.443058580160141,1.0,1.0,0.0,1.0,-2.279937028884888,2.279932737350464,4.184282261121552e-06,1.7628430128097534,0.9268116354942322,0.9268116354942322,0.0,100.69998931884766,100.0,32300.3515625,0.0,1067.55859375,1.0,280.3565979003906,282.3681640625,291.4072570800781,293.5414123535156,293.1499938964844,293.1499938964844,280.04998779296875,37359.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489761352539062,1.0,0.0,0.0,3.84041166305542,3.840437650680542,9.841216979111778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.78369140625,0.0,1766.2093505859375,1895.4371337890625,0.0,2925.68212890625,0.9488213062286376,1.0,0.0,3.0,1.0,0.0
12215340,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.56134033203125,0.9990000128746032,0.5860405564308167,0.4710052907466888,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5657043457031,0.7688096761703491,0.2359973341226577,0.2253840863704681,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5645446777344,0.807540237903595,0.2725634574890136,0.1922662854194641,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5672607421875,0.7293601036071777,0.199510708451271,0.1911424845457077,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.56842041015625,0.7057117819786072,0.179701879620552,0.8190776705741882,283.5632019042969,284.95001220703125,297.3479919433594,288.4194641113281,297.3464050292969,297.3375549316406,283.5527648925781,1.0,0.4428853094577789,1.0,1.0,0.0,1.0,-2.279426336288452,2.2794220447540283,4.182200427749194e-06,1.7623252868652344,0.9159137606620787,0.9159137606620787,0.0,100.25304412841795,100.0,33118.68359375,0.0,1065.2841796875,1.0,280.0938720703125,282.1866760253906,291.4298400878906,293.67694091796875,293.1499938964844,293.1499938964844,280.04998779296875,37561.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717796802520752,1.0,0.0,0.0,3.809807538986206,3.809833288192749,9.68499421105662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.7646484375,0.0,1730.531005859375,1895.4371337890625,0.0,3139.504638671875,0.942042589187622,1.0,0.0,3.0,1.0,0.0
12215400,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.9990000128746032,0.5866297483444214,0.4709353148937225,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.7696707248687744,0.2367617338895797,0.2261035144329071,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263366699219,0.8074373006820679,0.2724254131317138,0.192164734005928,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264587402344,0.7298250198364258,0.1998966336250305,0.19150972366333,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7056499719619751,0.1796254813671112,0.8187521696090698,283.5262756347656,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3290710449219,283.5262451171875,1.0,0.4430128633975982,1.0,1.0,0.0,1.0,-2.2801332473754883,2.280129194259644,4.184742920188e-06,1.7628484964370728,0.9063130021095276,0.9063130021095276,0.0,100.2537841796875,103.0,33189.80859375,0.0,1066.0386962890625,1.0,280.0570068359375,282.15771484375,291.4234619140625,293.61065673828125,293.1499938964844,293.1499938964844,279.75,37738.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85971999168396,1.0,0.0,0.0,3.777144193649292,3.777169704437256,9.519637274024716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.39306640625,0.0,1692.739013671875,1895.4371337890625,0.0,3026.37890625,0.934868097305298,1.0,0.0,3.0,1.0,0.0
12215460,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988647460937,0.9990000128746032,0.5870120525360107,0.4739771783351898,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.39752197265625,0.7695508003234863,0.2381488978862762,0.2274583727121353,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3977966308594,0.8054649233818054,0.2721656262874603,0.1920152902603149,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3971252441406,0.7291812896728516,0.2005679160356521,0.1921954900026321,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968200683594,0.703879177570343,0.1794438362121582,0.8181859850883484,283.3982238769531,284.95001220703125,297.4375,288.441650390625,297.40240478515625,297.3113098144531,283.402587890625,1.0,0.4438468217849731,0.8319246172904968,0.8319246172904968,0.3566211462020874,1.0,-2.285372018814087,1.6482062339782717,0.6371657848358154,1.1321336030960083,0.8866124153137207,0.8866124153137207,0.0,100.95306396484376,103.0,34557.21875,0.0,1072.2386474609375,1.0,279.76123046875,281.9849853515625,291.4412536621094,293.7056579589844,293.1499938964844,293.1499938964844,279.75,38106.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748367428779602,1.0,0.0,0.0,3.707550287246704,3.7075753211975098,9.17207046313706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.6787109375,0.0,1614.15576171875,1895.4371337890625,0.0,3168.17578125,0.9195504188537598,1.0,0.0,3.0,1.0,0.0
12215520,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.5870376229286194,0.474474161863327,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070739746094,0.7694677114486694,0.238339215517044,0.2276236861944198,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051525354385376,0.2721640169620514,0.1919986456632614,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.406494140625,0.7290419936180115,0.2006663382053375,0.1922777891159057,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.7035960555076599,0.1794370859861374,0.8181105852127075,283.4080505371094,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.3092956542969,283.4136962890625,1.0,0.4439919888973236,0.8114801645278931,0.8114801645278931,0.4000000059604645,1.0,-2.2861545085906982,1.541774868965149,0.7443795204162598,1.0257835388183594,0.884506344795227,0.884506344795227,0.0,101.0783233642578,106.0,34670.10546875,0.0,1073.27685546875,1.0,279.75750732421875,281.9920654296875,291.4415283203125,293.69970703125,293.1499938964844,293.1499938964844,280.04998779296875,38131.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731293082237244,1.0,0.0,0.0,3.698551416397095,3.698576211929321,9.127600151259684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.7724609375,0.0,1604.0211181640625,1895.4371337890625,0.0,3152.162841796875,0.9175652861595154,1.0,0.0,3.0,1.0,0.0
12215580,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896574258804321,0.4771645367145538,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705291509628296,0.2410493493080139,0.2298553138971328,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043519854545593,0.2733651399612427,0.1925264000892639,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293499112129211,0.2023946195840835,0.1936332434415817,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.7027857899665833,0.1801487058401107,0.8200691938400269,283.7149658203125,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459188878536224,0.6229603290557861,0.6229603290557861,0.800000011920929,1.0,-2.296669006347656,0.9862070679664612,1.3104619979858398,0.4687158763408661,0.8703793287277222,0.8703793287277222,0.0,102.00691986083984,109.0,34593.5390625,0.0,1087.232177734375,1.0,280.042236328125,282.3171691894531,291.4609680175781,293.6463317871094,293.1499938964844,293.1499938964844,280.3500061035156,38024.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538088202476501,1.0,0.0,0.0,3.6217236518859854,3.621747732162476,8.752334679229534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.1162109375,0.0,1516.965576171875,1895.4371337890625,0.0,2970.95703125,0.9004058837890625,1.0,0.0,3.0,1.0,0.0
12215640,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896574258804321,0.4771645367145538,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705291509628296,0.2410493493080139,0.2298553138971328,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043519854545593,0.2733651399612427,0.1925264000892639,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293499112129211,0.2023946195840835,0.1936332434415817,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.7027857899665833,0.1801487058401107,0.8200691938400269,283.7149658203125,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459188878536224,0.6229603290557861,0.6229603290557861,0.800000011920929,1.0,-2.296669006347656,0.9862070679664612,1.3104619979858398,0.4687158763408661,0.8703793287277222,0.8703793287277222,0.0,102.00691986083984,109.0,34593.5390625,0.0,1087.232177734375,1.0,280.042236328125,282.3171691894531,291.4609680175781,293.6463317871094,293.1499938964844,293.1499938964844,280.3500061035156,38024.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538088202476501,1.0,0.0,0.0,3.6217236518859854,3.621747732162476,8.752334679229534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.1162109375,0.0,1516.965576171875,1895.4371337890625,0.0,2970.95703125,0.9004058837890625,1.0,0.0,3.0,1.0,0.0
12215700,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988952636719,0.9990000128746032,0.5920660495758057,0.4778354167938232,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.7718913555145264,0.2427863925695419,0.2313889116048813,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8048824667930603,0.2744197845458984,0.1931691318750381,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.7302441596984863,0.2036008834838867,0.1946781575679779,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.7032321691513062,0.180829182267189,0.8226999640464783,283.8960266113281,284.95001220703125,297.5411071777344,288.4666748046875,297.401611328125,297.3167724609375,283.91265869140625,1.0,0.4472945928573608,0.5287004113197327,0.5287004113197327,1.0,1.0,-2.3045008182525635,0.8706663846969604,1.4338345527648926,0.3515448570251465,0.8650962114334106,0.8650962114334106,0.0,102.41001892089844,109.0,33883.1015625,0.0,1097.4984130859375,1.0,280.297607421875,282.5313415527344,291.4560241699219,293.53912353515625,293.1499938964844,293.1499938964844,280.3500061035156,37907.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327246904373169,1.0,0.0,0.0,3.586127996444702,3.5861518383026123,8.581138217778062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.5263671875,0.0,1477.2852783203125,1895.4371337890625,0.0,2773.82421875,0.892452597618103,1.0,0.0,3.0,1.0,0.0
12215760,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9874572753906,0.9990000128746032,0.5949560403823853,0.4785297214984894,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.7734832167625427,0.2447058409452438,0.2331436425447464,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.8056674599647522,0.2756778001785278,0.1940023601055145,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850158691406,0.7313517928123474,0.2049737572669983,0.1959224641323089,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.703937828540802,0.1816774904727935,0.8262398838996887,283.9866638183594,284.95001220703125,297.57305908203125,288.4742431640625,297.4212951660156,297.3284912109375,283.9915466308594,1.0,0.4489083290100097,0.5431991219520569,0.5431991219520569,1.0,1.0,-2.3141889572143555,0.8839001655578613,1.430288791656494,0.3625568151473999,0.859643816947937,0.859643816947937,0.0,102.8973388671875,112.0,33880.15234375,0.0,1109.8995361328125,1.0,280.3412170410156,282.61376953125,291.4789123535156,293.62811279296875,293.1499938964844,293.1499938964844,280.6499938964844,37786.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459651470184326,1.0,0.0,0.0,3.553790330886841,3.5538136959075928,8.427076068073802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.681640625,0.0,1441.755859375,1895.4371337890625,0.0,2897.49462890625,0.8851388096809387,1.0,0.0,3.0,1.0,0.0
12215820,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6011217832565308,0.4805397391319275,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766138315200806,0.2487862408161163,0.2369312047958374,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071410655975342,0.2784242033958435,0.195870041847229,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335511445999146,0.2079411000013351,0.1986708790063858,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054168581962585,0.1836222857236862,0.83466637134552,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.3553161621094,284.2391357421875,1.0,0.4527453184127807,0.5721966624259949,0.5721966624259949,1.0,1.0,-2.336817502975464,0.9277095794677734,1.4091078042984009,0.4012387096881866,0.8520240783691406,0.8520240783691406,0.0,104.15782165527344,115.0,33159.79296875,0.0,1139.6697998046875,1.0,280.640625,282.9004211425781,291.4933776855469,293.5986328125,293.1499938964844,293.1499938964844,280.95001220703125,37477.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360297083854675,1.0,0.0,0.0,3.497258186340332,3.497281074523926,8.161100595316384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.11083984375,0.0,1380.373779296875,1895.4371337890625,0.0,2804.64453125,0.8723694682121277,1.0,0.0,3.0,1.0,0.0
12215880,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6011217832565308,0.4805397391319275,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766138315200806,0.2487862408161163,0.2369312047958374,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071410655975342,0.2784242033958435,0.195870041847229,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335511445999146,0.2079411000013351,0.1986708790063858,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054168581962585,0.1836222857236862,0.83466637134552,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.3553161621094,284.2391357421875,1.0,0.4527453184127807,0.5721966624259949,0.5721966624259949,1.0,1.0,-2.336817502975464,0.9277095794677734,1.4091078042984009,0.4012387096881866,0.8520240783691406,0.8520240783691406,0.0,104.15782165527344,115.0,33159.79296875,0.0,1139.6697998046875,1.0,280.640625,282.9004211425781,291.4933776855469,293.5986328125,293.1499938964844,293.1499938964844,280.95001220703125,37477.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360297083854675,1.0,0.0,0.0,3.497258186340332,3.497281074523926,8.161100595316384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.11083984375,0.0,1380.373779296875,1895.4371337890625,0.0,2804.64453125,0.8723694682121277,1.0,0.0,3.0,1.0,0.0
12215940,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.9990000128746032,0.6074827313423157,0.4833621084690094,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795636057853699,0.2531249225139618,0.2409942001104354,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084079027175903,0.2814398407936096,0.1979449838399887,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356150150299072,0.2111312299966812,0.2016632407903671,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068362236022949,0.185816004872322,0.8443806171417236,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832092285156,284.4844970703125,1.0,0.4572601318359375,0.6011941432952881,0.6011941432952881,1.0,1.0,-2.362842798233032,0.9679866433143616,1.3948562145233154,0.4356425702571869,0.8476513624191284,0.8476513624191284,0.0,105.76499938964844,118.0,32502.53515625,0.0,1175.2005615234375,1.0,280.94012451171875,283.1824951171875,291.508056640625,293.5717468261719,293.1499938964844,293.1499938964844,281.25,37107.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263105154037476,1.0,0.0,0.0,3.4544901847839355,3.454512596130371,7.962715926623787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.45263671875,0.0,1334.1781005859375,1895.4371337890625,0.0,2714.127685546875,0.8626128435134888,1.0,0.0,3.0,1.0,0.0
12216000,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.9990000128746032,0.6074827313423157,0.4833621084690094,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795636057853699,0.2531249225139618,0.2409942001104354,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084079027175903,0.2814398407936096,0.1979449838399887,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356150150299072,0.2111312299966812,0.2016632407903671,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068362236022949,0.185816004872322,0.8443806171417236,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832092285156,284.4844970703125,1.0,0.4572601318359375,0.6011941432952881,0.6011941432952881,1.0,1.0,-2.362842798233032,0.9679866433143616,1.3948562145233154,0.4356425702571869,0.8476513624191284,0.8476513624191284,0.0,105.76499938964844,118.0,32502.53515625,0.0,1175.2005615234375,1.0,280.94012451171875,283.1824951171875,291.508056640625,293.5717468261719,293.1499938964844,293.1499938964844,281.25,37107.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263105154037476,1.0,0.0,0.0,3.4544901847839355,3.454512596130371,7.962715926623787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.45263671875,0.0,1334.1781005859375,1895.4371337890625,0.0,2714.127685546875,0.8626128435134888,1.0,0.0,3.0,1.0,0.0
12216060,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6139017343521118,0.4868544638156891,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823331952095032,0.2576749920845032,0.2452720403671264,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094984889030457,0.2846759557723999,0.2001868933439254,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.737531304359436,0.2144910246133804,0.2048328071832656,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081553339958191,0.1881927549839019,0.8550111055374146,284.7242126464844,284.95001220703125,297.7616882324219,288.5177307128906,297.55377197265625,297.4104309082031,284.7288513183594,1.0,0.4623138308525085,0.5987822413444519,0.5987822413444519,1.0,1.0,-2.391446352005005,0.979734480381012,1.411711812019348,0.4409806728363037,0.8465232253074646,0.8465232253074646,0.0,107.65557861328124,121.0,31926.19140625,0.0,1215.6605224609375,1.0,281.2397766113281,283.4598693847656,291.5226745605469,293.5495910644531,293.1499938964844,293.1499938964844,281.54998779296875,36697.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175097107887268,1.0,0.0,0.0,3.42710018157959,3.4271223545074463,7.836947588657495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.05810546875,0.0,1303.931884765625,1895.4371337890625,0.0,2632.51416015625,0.8562288284301758,1.0,0.0,3.0,1.0,0.0
12216120,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6139017343521118,0.4868544638156891,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823331952095032,0.2576749920845032,0.2452720403671264,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094984889030457,0.2846759557723999,0.2001868933439254,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.737531304359436,0.2144910246133804,0.2048328071832656,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081553339958191,0.1881927549839019,0.8550111055374146,284.7242126464844,284.95001220703125,297.7616882324219,288.5177307128906,297.55377197265625,297.4104309082031,284.7288513183594,1.0,0.4623138308525085,0.5987822413444519,0.5987822413444519,1.0,1.0,-2.391446352005005,0.979734480381012,1.411711812019348,0.4409806728363037,0.8465232253074646,0.8465232253074646,0.0,107.65557861328124,121.0,31926.19140625,0.0,1215.6605224609375,1.0,281.2397766113281,283.4598693847656,291.5226745605469,293.5495910644531,293.1499938964844,293.1499938964844,281.54998779296875,36697.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175097107887268,1.0,0.0,0.0,3.42710018157959,3.4271223545074463,7.836947588657495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.05810546875,0.0,1303.931884765625,1895.4371337890625,0.0,2632.51416015625,0.8562288284301758,1.0,0.0,3.0,1.0,0.0
12216180,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6204318404197693,0.4908611476421356,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849804162979126,0.262426495552063,0.2497456669807434,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104790449142456,0.2881200015544891,0.2025779485702514,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.739344596862793,0.2180057764053344,0.208155870437622,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093971371650696,0.1907265484333038,0.8663920760154724,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.5939636230469,297.43603515625,284.97509765625,1.0,0.467791199684143,0.596370279788971,0.596370279788971,1.0,1.0,-2.422169208526612,0.9914727210998536,1.4306964874267578,0.4458323717117309,0.8486952185630798,0.8486952185630798,0.0,109.7815170288086,124.0,31501.302734375,0.0,1260.4678955078125,1.0,281.53955078125,283.7373352050781,291.5374755859375,293.53631591796875,293.1499938964844,293.1499938964844,281.8500061035156,36263.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105247020721436,1.0,0.0,0.0,3.416053771972656,3.4160754680633545,7.786507012497168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.85986328125,0.0,1289.9776611328125,1895.4371337890625,0.0,2568.0263671875,0.8534383177757263,1.0,0.0,3.0,1.0,0.0
12216240,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6204318404197693,0.4908611476421356,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849804162979126,0.262426495552063,0.2497456669807434,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104790449142456,0.2881200015544891,0.2025779485702514,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.739344596862793,0.2180057764053344,0.208155870437622,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093971371650696,0.1907265484333038,0.8663920760154724,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.5939636230469,297.43603515625,284.97509765625,1.0,0.467791199684143,0.596370279788971,0.596370279788971,1.0,1.0,-2.422169208526612,0.9914727210998536,1.4306964874267578,0.4458323717117309,0.8486952185630798,0.8486952185630798,0.0,109.7815170288086,124.0,31501.302734375,0.0,1260.4678955078125,1.0,281.53955078125,283.7373352050781,291.5374755859375,293.53631591796875,293.1499938964844,293.1499938964844,281.8500061035156,36263.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105247020721436,1.0,0.0,0.0,3.416053771972656,3.4160754680633545,7.786507012497168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.85986328125,0.0,1289.9776611328125,1895.4371337890625,0.0,2568.0263671875,0.8534383177757263,1.0,0.0,3.0,1.0,0.0
12216300,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.6237300038337708,0.4930527806282043,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7862334847450256,0.2648614346981048,0.252032071352005,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.8109021782875061,0.289899080991745,0.2038069367408752,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7401911616325378,0.2198061645030975,0.2098540067672729,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.7099619507789612,0.192040666937828,0.8722718358039856,285.1344909667969,284.95001220703125,297.85369873046875,288.5382995605469,297.6116027832031,297.4449157714844,285.1487121582031,1.0,0.4706579148769378,0.5951642990112305,0.5951642990112305,1.0,1.0,-2.438128471374512,0.9975850582122804,1.4405434131622314,0.4483684003353119,0.8514981865882874,0.8514981865882874,0.0,110.92721557617188,124.0,31010.529296875,0.0,1284.312255859375,1.0,281.7919311523437,283.9372253417969,291.529296875,293.4356689453125,293.1499938964844,293.1499938964844,281.8500061035156,36032.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898013591766357,1.0,0.0,0.0,3.4164485931396484,3.416470527648926,7.78830724357249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.85986328125,0.0,1288.7525634765625,1895.4371337890625,0.0,2378.57080078125,0.8533848524093628,1.0,0.0,3.0,1.0,0.0
