time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216360,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.9990000128746032,0.6271519064903259,0.4951831698417663,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.7876032590866089,0.2673735916614532,0.2544102072715759,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8114532828330994,0.2917636036872864,0.20511394739151,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.7411378026008606,0.2216676324605941,0.2116246372461319,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21270751953125,0.7106429934501648,0.1934205591678619,0.8784988522529602,285.21453857421875,284.95001220703125,297.88397216796875,288.54498291015625,297.6295471191406,297.454345703125,285.2187194824219,1.0,0.4736076593399048,0.5944681167602539,0.5944681167602539,1.0,1.0,-2.4547224044799805,1.0044246912002563,1.450297713279724,0.4514841139316559,0.8541173338890076,0.8541173338890076,0.0,112.08164978027344,127.0,31156.525390625,0.0,1309.241455078125,1.0,281.8395080566406,284.0101318359375,291.5516967773437,293.5291748046875,293.1499938964844,293.1499938964844,282.1499938964844,35826.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051451444625854,1.0,0.0,0.0,3.421537399291992,3.4215590953826904,7.811525506440375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.318359375,0.0,1292.318115234375,1895.4371337890625,0.0,2518.55859375,0.8543039560317993,1.0,0.0,3.0,1.0,0.0
12216420,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340797543525696,0.4997041523456573,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.7902385592460632,0.2724942862987518,0.2592458426952362,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124552369117737,0.2955760061740875,0.2077744752168655,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429424524307251,0.2254557013511657,0.2152199000120163,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119320034980774,0.196253165602684,0.8912790417671204,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.45587158203125,1.0,0.4796983003616333,0.593075692653656,0.593075692653656,1.0,1.0,-2.488832235336304,1.0185562372207642,1.470276117324829,0.4579639732837677,0.8626669645309448,0.8626669645309448,0.0,114.5174331665039,130.0,30829.861328125,0.0,1361.6859130859375,1.0,282.1396484375,284.27471923828125,291.5651550292969,293.5228271484375,293.1499938964844,293.1499938964844,282.45001220703125,35407.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001253008842468,1.0,0.0,0.0,3.4428250789642334,3.4428470134735107,7.909030159680697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.6923828125,0.0,1310.4796142578125,1895.4371337890625,0.0,2472.570556640625,0.858694851398468,1.0,0.0,3.0,1.0,0.0
12216480,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340797543525696,0.4997041523456573,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.7902385592460632,0.2724942862987518,0.2592458426952362,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124552369117737,0.2955760061740875,0.2077744752168655,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429424524307251,0.2254557013511657,0.2152199000120163,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119320034980774,0.196253165602684,0.8912790417671204,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.45587158203125,1.0,0.4796983003616333,0.593075692653656,0.593075692653656,1.0,1.0,-2.488832235336304,1.0185562372207642,1.470276117324829,0.4579639732837677,0.8626669645309448,0.8626669645309448,0.0,114.5174331665039,130.0,30829.861328125,0.0,1361.6859130859375,1.0,282.1396484375,284.27471923828125,291.5651550292969,293.5228271484375,293.1499938964844,293.1499938964844,282.45001220703125,35407.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001253008842468,1.0,0.0,0.0,3.4428250789642334,3.4428470134735107,7.909030159680697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.6923828125,0.0,1310.4796142578125,1895.4371337890625,0.0,2472.570556640625,0.858694851398468,1.0,0.0,3.0,1.0,0.0
12216540,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6413288116455078,0.5043207406997681,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929394841194153,0.2778115272521972,0.2642551064491272,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135388493537903,0.2995835244655609,0.2105616927146911,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448051571846008,0.2293879389762878,0.2189419716596603,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132889032363892,0.1992258131504058,0.9046593308448792,285.6996154785156,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.4898376464844,285.70294189453125,1.0,0.4860120713710785,0.5916832089424133,0.5916832089424133,1.0,1.0,-2.524292230606079,1.0332614183425903,1.4910308122634888,0.4647098183631897,0.8745882511138916,0.8745882511138916,0.0,117.0544891357422,133.0,30616.779296875,0.0,1417.581787109375,1.0,282.43994140625,284.5389099121094,291.57879638671875,293.5223693847656,293.1499938964844,293.1499938964844,282.75,35004.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962929606437683,1.0,0.0,0.0,3.47916579246521,3.4791879653930664,8.076878543761268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.619140625,0.0,1344.1815185546875,1895.4371337890625,0.0,2437.58203125,0.8664618134498596,1.0,0.0,3.0,1.0,0.0
12216600,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6413288116455078,0.5043207406997681,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929394841194153,0.2778115272521972,0.2642551064491272,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135388493537903,0.2995835244655609,0.2105616927146911,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448051571846008,0.2293879389762878,0.2189419716596603,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132889032363892,0.1992258131504058,0.9046593308448792,285.6996154785156,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.4898376464844,285.70294189453125,1.0,0.4860120713710785,0.5916832089424133,0.5916832089424133,1.0,1.0,-2.524292230606079,1.0332614183425903,1.4910308122634888,0.4647098183631897,0.8745882511138916,0.8745882511138916,0.0,117.0544891357422,133.0,30616.779296875,0.0,1417.581787109375,1.0,282.43994140625,284.5389099121094,291.57879638671875,293.5223693847656,293.1499938964844,293.1499938964844,282.75,35004.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962929606437683,1.0,0.0,0.0,3.47916579246521,3.4791879653930664,8.076878543761268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.619140625,0.0,1344.1815185546875,1895.4371337890625,0.0,2437.58203125,0.8664618134498596,1.0,0.0,3.0,1.0,0.0
12216660,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.649060845375061,0.5088321566581726,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.7958593368530273,0.2833746075630188,0.2694891393184662,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.8148388862609863,0.3038170337677002,0.2135057747364044,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468633055686951,0.2335072606801986,0.2228343039751052,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.714845597743988,0.2023791521787643,0.9188169240951538,285.9540100097656,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086975097656,285.9572448730469,1.0,0.4925269484519958,0.5899761319160461,0.5899761319160461,1.0,1.0,-2.5612239837646484,1.0482821464538574,1.512941837310791,0.4714373052120209,0.8900004625320435,0.8900004625320435,0.0,119.63880157470705,136.0,30507.58984375,0.0,1477.03076171875,1.0,282.74041748046875,284.8020935058594,291.5921936035156,293.5285339355469,293.1499938964844,293.1499938964844,283.04998779296875,34629.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941774725914001,1.0,0.0,0.0,3.529603242874145,3.52962589263916,8.312757131534454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.49365234375,0.0,1393.3861083984375,1895.4371337890625,0.0,2418.31494140625,0.8774197101593018,1.0,0.0,3.0,1.0,0.0
12216720,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.649060845375061,0.5088321566581726,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.7958593368530273,0.2833746075630188,0.2694891393184662,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.8148388862609863,0.3038170337677002,0.2135057747364044,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468633055686951,0.2335072606801986,0.2228343039751052,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.714845597743988,0.2023791521787643,0.9188169240951538,285.9540100097656,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086975097656,285.9572448730469,1.0,0.4925269484519958,0.5899761319160461,0.5899761319160461,1.0,1.0,-2.5612239837646484,1.0482821464538574,1.512941837310791,0.4714373052120209,0.8900004625320435,0.8900004625320435,0.0,119.63880157470705,136.0,30507.58984375,0.0,1477.03076171875,1.0,282.74041748046875,284.8020935058594,291.5921936035156,293.5285339355469,293.1499938964844,293.1499938964844,283.04998779296875,34629.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941774725914001,1.0,0.0,0.0,3.529603242874145,3.52962589263916,8.312757131534454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.49365234375,0.0,1393.3861083984375,1895.4371337890625,0.0,2418.31494140625,0.8774197101593018,1.0,0.0,3.0,1.0,0.0
12216780,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6572216153144836,0.5132253766059875,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989808917045593,0.2891563475131988,0.2749345600605011,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163272738456726,0.3082407414913177,0.2165865749120712,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491089105606079,0.2377915829420089,0.2268868535757064,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.716586172580719,0.2056940197944641,0.933719277381897,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992246031761169,0.588269054889679,0.588269054889679,1.0,1.0,-2.5995209217071533,1.0638519525527954,1.5356688499450684,0.4784076809883117,0.9087324738502502,0.9087324738502502,0.0,122.26400756835938,139.0,30402.017578125,0.0,1540.046630859375,1.0,283.0409545898437,285.0602722167969,291.6047668457031,293.5349426269531,293.1499938964844,293.1499938964844,282.75,34311.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923598289489746,1.0,0.0,0.0,3.5919461250305176,3.5919692516326904,8.609004567006195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.638671875,0.0,1457.10107421875,1895.4371337890625,0.0,2401.788330078125,0.891119658946991,1.0,0.0,3.0,1.0,0.0
12216840,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6572216153144836,0.5132253766059875,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989808917045593,0.2891563475131988,0.2749345600605011,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163272738456726,0.3082407414913177,0.2165865749120712,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491089105606079,0.2377915829420089,0.2268868535757064,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.716586172580719,0.2056940197944641,0.933719277381897,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992246031761169,0.588269054889679,0.588269054889679,1.0,1.0,-2.5995209217071533,1.0638519525527954,1.5356688499450684,0.4784076809883117,0.9087324738502502,0.9087324738502502,0.0,122.26400756835938,139.0,30402.017578125,0.0,1540.046630859375,1.0,283.0409545898437,285.0602722167969,291.6047668457031,293.5349426269531,293.1499938964844,293.1499938964844,282.75,34311.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923598289489746,1.0,0.0,0.0,3.5919461250305176,3.5919692516326904,8.609004567006195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.638671875,0.0,1457.10107421875,1895.4371337890625,0.0,2401.788330078125,0.891119658946991,1.0,0.0,3.0,1.0,0.0
12216900,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602111816406,0.9990000128746032,0.6603469848632812,0.515738844871521,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639343261719,0.8002766966819763,0.291717916727066,0.2775897085666656,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634765625,0.8167992830276489,0.3100185692310333,0.2180443555116653,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.065673828125,0.750004768371582,0.2396509051322937,0.2288514971733093,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672302246094,0.7172354459762573,0.2071009129285812,0.9409375786781312,286.06201171875,284.95001220703125,298.14666748046875,288.601806640625,297.7823791503906,297.5311584472656,286.0509338378906,1.0,0.5026101469993591,0.5874155163764954,0.5874155163764954,1.0,1.0,-2.6185195446014404,1.0715407133102417,1.5469788312911987,0.4818688929080963,0.9148112535476683,0.9148112535476683,0.0,123.6815948486328,139.0,31218.064453125,0.0,1572.4329833984375,1.0,282.7995300292969,284.87969970703125,291.6295471191406,293.7427673339844,293.1499938964844,293.1499938964844,282.75,34361.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360682725906372,1.0,0.0,0.0,3.622828722000122,3.622852325439453,8.757676823734073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.69482421875,0.0,1490.9793701171875,1895.4371337890625,0.0,2805.004150390625,0.8980072736740112,1.0,0.0,3.0,1.0,0.0
12216960,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.9990000128746032,0.6623161435127258,0.5194069147109985,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.005615234375,0.8005107045173645,0.293833315372467,0.279802531003952,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055236816406,0.8162051439285278,0.3112519085407257,0.21909199655056,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.7499597668647766,0.2411161661148071,0.2304359227418899,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.006103515625,0.7169545292854309,0.2081212699413299,0.9464746117591858,286.0053100585937,284.95001220703125,298.1746520996094,288.6077575683594,297.79052734375,297.5257873535156,286.0038146972656,1.0,0.5059087872505188,0.586425244808197,0.586425244808197,1.0,1.0,-2.635405778884888,1.0781220197677612,1.557283639907837,0.4847098588943481,0.9212231040000916,0.9212231040000916,0.0,125.39039611816406,142.0,31468.66796875,0.0,1603.5843505859375,1.0,282.7580261230469,284.8216247558594,291.6138916015625,293.6924133300781,293.1499938964844,293.1499938964844,282.45001220703125,34439.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305810689926147,1.0,0.0,0.0,3.651089668273926,3.651113271713257,8.894842267181957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.2568359375,0.0,1522.7032470703125,1895.4371337890625,0.0,2753.85546875,0.9044241905212402,1.0,0.0,3.0,1.0,0.0
12217020,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6638075113296509,0.5287894606590271,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990513443946838,0.2971857488155365,0.2833450734615326,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131107687950134,0.3127092719078064,0.2204173803329467,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481186389923096,0.2432344406843185,0.2328002452850341,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145300507545471,0.2092950940132141,0.9535675048828124,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.4997253417969,285.7737731933594,1.0,0.5121307969093323,0.5844447016716003,0.5844447016716003,1.0,1.0,-2.6638998985290527,1.0888363122940063,1.5750634670257568,0.4891093075275421,0.9303463697433472,0.9303463697433472,0.0,129.29833984375,145.0,32451.212890625,0.0,1661.61376953125,1.0,282.4580078125,284.5575256347656,291.617919921875,293.7586975097656,293.1499938964844,293.1499938964844,282.1499938964844,34687.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440297245979309,1.0,0.0,0.0,3.700685501098633,3.700709581375122,9.138136078945536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.548828125,0.0,1580.3397216796875,1895.4371337890625,0.0,2879.38720703125,0.9157149195671082,1.0,0.0,3.0,1.0,0.0
12217080,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6638075113296509,0.5287894606590271,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990513443946838,0.2971857488155365,0.2833450734615326,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131107687950134,0.3127092719078064,0.2204173803329467,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481186389923096,0.2432344406843185,0.2328002452850341,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145300507545471,0.2092950940132141,0.9535675048828124,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.4997253417969,285.7737731933594,1.0,0.5121307969093323,0.5844447016716003,0.5844447016716003,1.0,1.0,-2.6638998985290527,1.0888363122940063,1.5750634670257568,0.4891093075275421,0.9303463697433472,0.9303463697433472,0.0,129.29833984375,145.0,32451.212890625,0.0,1661.61376953125,1.0,282.4580078125,284.5575256347656,291.617919921875,293.7586975097656,293.1499938964844,293.1499938964844,282.1499938964844,34687.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440297245979309,1.0,0.0,0.0,3.700685501098633,3.700709581375122,9.138136078945536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.548828125,0.0,1580.3397216796875,1895.4371337890625,0.0,2879.38720703125,0.9157149195671082,1.0,0.0,3.0,1.0,0.0
12217140,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693054199219,0.9990000128746032,0.6630659103393555,0.5395287275314331,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.7961857318878174,0.2998101413249969,0.2860882878303528,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.8085901141166687,0.3133933842182159,0.2210957705974578,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.7449809312820435,0.2446452230215072,0.2344019711017608,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.7104940414428711,0.2096528857946396,0.9565836787223816,285.5695495605469,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682373046875,1.0,0.5177517533302307,0.5824642181396484,0.5824642181396484,1.0,1.0,-2.686470031738281,1.0968234539031982,1.5896466970443726,0.4920833706855774,0.9368895888328552,0.9368895888328552,0.0,133.4926300048828,133.0,33554.16015625,0.0,1713.4110107421875,1.0,282.15771484375,284.30499267578125,291.62872314453125,293.8332214355469,293.1499938964844,293.1499938964844,281.8500061035156,34953.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568917512893677,1.0,0.0,0.0,3.7402358055114746,3.740260362625122,9.334503943136952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.97412109375,0.0,1627.8736572265625,1895.4371337890625,0.0,2999.857421875,0.9247763752937316,1.0,0.0,3.0,1.0,0.0
12217200,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693054199219,0.9990000128746032,0.6630659103393555,0.5395287275314331,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.7961857318878174,0.2998101413249969,0.2860882878303528,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.8085901141166687,0.3133933842182159,0.2210957705974578,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.7449809312820435,0.2446452230215072,0.2344019711017608,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.7104940414428711,0.2096528857946396,0.9565836787223816,285.5695495605469,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682373046875,1.0,0.5177517533302307,0.5824642181396484,0.5824642181396484,1.0,1.0,-2.686470031738281,1.0968234539031982,1.5896466970443726,0.4920833706855774,0.9368895888328552,0.9368895888328552,0.0,133.4926300048828,133.0,33554.16015625,0.0,1713.4110107421875,1.0,282.15771484375,284.30499267578125,291.62872314453125,293.8332214355469,293.1499938964844,293.1499938964844,281.8500061035156,34953.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568917512893677,1.0,0.0,0.0,3.7402358055114746,3.740260362625122,9.334503943136952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.97412109375,0.0,1627.8736572265625,1895.4371337890625,0.0,2999.857421875,0.9247763752937316,1.0,0.0,3.0,1.0,0.0
12217260,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621828675270081,0.5385132431983948,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.798740029335022,0.3019902110099792,0.2882277369499206,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093810081481934,0.3136419057846069,0.2213309705257415,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464248538017273,0.2456077635288238,0.2353965044021606,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108830213546753,0.2094886898994445,0.9563180804252625,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967834472656,297.4267883300781,285.3579406738281,1.0,0.5174338817596436,0.5805816650390625,0.5805816650390625,1.0,1.0,-2.689004421234131,1.095823049545288,1.5931813716888428,0.490795224905014,0.9406592845916748,0.9406592845916748,0.0,133.2697296142578,121.0,34497.90234375,0.0,1716.0888671875,1.0,281.857421875,284.0483703613281,291.6395568847656,293.90545654296875,293.1499938964844,293.1499938964844,281.54998779296875,35225.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692504167556763,1.0,0.0,0.0,3.769752264022827,3.769777297973633,9.482413361183716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.27734375,0.0,1664.5426025390625,1895.4371337890625,0.0,3115.779052734375,0.9315882921218872,1.0,0.0,3.0,1.0,0.0
12217320,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621828675270081,0.5385132431983948,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.798740029335022,0.3019902110099792,0.2882277369499206,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093810081481934,0.3136419057846069,0.2213309705257415,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464248538017273,0.2456077635288238,0.2353965044021606,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108830213546753,0.2094886898994445,0.9563180804252625,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967834472656,297.4267883300781,285.3579406738281,1.0,0.5174338817596436,0.5805816650390625,0.5805816650390625,1.0,1.0,-2.689004421234131,1.095823049545288,1.5931813716888428,0.490795224905014,0.9406592845916748,0.9406592845916748,0.0,133.2697296142578,121.0,34497.90234375,0.0,1716.0888671875,1.0,281.857421875,284.0483703613281,291.6395568847656,293.90545654296875,293.1499938964844,293.1499938964844,281.54998779296875,35225.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692504167556763,1.0,0.0,0.0,3.769752264022827,3.769777297973633,9.482413361183716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.27734375,0.0,1664.5426025390625,1895.4371337890625,0.0,3115.779052734375,0.9315882921218872,1.0,0.0,3.0,1.0,0.0
12217380,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633586287498474,0.5282207727432251,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056465983390808,0.3038437664508819,0.2899167239665985,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143603205680847,0.3135616183280945,0.2212345898151397,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515951991081238,0.2462471276521682,0.2359419465065002,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148614525794983,0.2090179473161697,0.9538917541503906,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.4025573730469,285.13934326171875,1.0,0.5131435990333557,0.5786991119384766,0.5786991119384766,1.0,1.0,-2.6763014793396,1.0879820585250854,1.5883194208145142,0.4859079718589782,0.9414379596710204,0.9414379596710204,0.0,129.5724639892578,124.0,35295.22265625,0.0,1680.7113037109375,1.0,281.5572204589844,283.7873840332031,291.64971923828125,293.9659423828125,293.1499938964844,293.1499938964844,281.25,35506.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790148496627808,1.0,0.0,0.0,3.788862943649292,3.7888882160186768,9.578799335940855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.4248046875,0.0,1689.382568359375,1895.4371337890625,0.0,3207.34765625,0.9360665678977966,1.0,0.0,3.0,1.0,0.0
12217440,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633586287498474,0.5282207727432251,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056465983390808,0.3038437664508819,0.2899167239665985,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143603205680847,0.3135616183280945,0.2212345898151397,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515951991081238,0.2462471276521682,0.2359419465065002,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148614525794983,0.2090179473161697,0.9538917541503906,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.4025573730469,285.13934326171875,1.0,0.5131435990333557,0.5786991119384766,0.5786991119384766,1.0,1.0,-2.6763014793396,1.0879820585250854,1.5883194208145142,0.4859079718589782,0.9414379596710204,0.9414379596710204,0.0,129.5724639892578,124.0,35295.22265625,0.0,1680.7113037109375,1.0,281.5572204589844,283.7873840332031,291.64971923828125,293.9659423828125,293.1499938964844,293.1499938964844,281.25,35506.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790148496627808,1.0,0.0,0.0,3.788862943649292,3.7888882160186768,9.578799335940855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.4248046875,0.0,1689.382568359375,1895.4371337890625,0.0,3207.34765625,0.9360665678977966,1.0,0.0,3.0,1.0,0.0
12217500,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6645645499229431,0.5249621868133545,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8080949187278748,0.3047132492065429,0.2907291650772095,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8158888816833496,0.3134637475013733,0.2211654037237167,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7533388137817383,0.2465070337057113,0.236177384853363,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.71597820520401,0.2087418437004089,0.952566623687744,284.98974609375,284.95001220703125,298.4134521484375,288.6590270996094,297.8079528808594,297.3952941894531,284.9794921875,1.0,0.5120560526847839,0.5777578353881836,0.5777578353881836,1.0,1.0,-2.671957969665528,1.0849870443344116,1.5869708061218262,0.4837312400341034,0.9402332901954652,0.9402332901954652,0.0,128.39552307128906,124.0,36182.54296875,0.0,1669.093994140625,1.0,281.297607421875,283.59478759765625,291.6689147949219,294.1015625,293.1499938964844,293.1499938964844,281.25,35654.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002024531364441,1.0,0.0,0.0,3.794721126556397,3.794746398925781,9.608442042008392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.54150390625,0.0,1697.531982421875,1895.4371337890625,0.0,3405.47119140625,0.9374511241912842,1.0,0.0,3.0,1.0,0.0
12217560,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9990000128746032,0.6654924154281616,0.5234445929527283,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8095583319664001,0.3055218160152435,0.2914721071720123,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8164850473403931,0.3132949471473694,0.2210337072610855,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7542261481285095,0.2467073649168014,0.2363526672124862,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7162778973579407,0.2084176391363144,0.9510421752929688,284.9354248046875,284.95001220703125,298.4384155273437,288.6644897460937,297.8123779296875,297.3861389160156,284.93365478515625,1.0,0.5113831758499146,0.5772241353988647,0.5772241353988647,1.0,1.0,-2.6692452430725098,1.083139181137085,1.5861060619354248,0.482447862625122,0.9395419359207152,0.9395419359207152,0.0,127.82674407958984,127.0,36261.203125,0.0,1662.6097412109375,1.0,281.25714111328125,283.5422058105469,291.6611328125,294.0335693359375,293.1499938964844,293.1499938964844,280.95001220703125,35779.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894249200820923,1.0,0.0,0.0,3.79779314994812,3.797818660736084,9.624006906960858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.11962890625,0.0,1702.1767578125,1895.4371337890625,0.0,3304.8291015625,0.9382513761520386,1.0,0.0,3.0,1.0,0.0
12217620,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6664246916770935,0.5232452750205994,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110067844390869,0.3070585131645202,0.2929509282112121,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162604570388794,0.312855988740921,0.2207581251859665,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546584010124207,0.2470199316740036,0.2366805374622345,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156116366386414,0.2076978236436844,0.9479533433914183,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111018419265747,0.5761566758155823,0.5761566758155823,1.0,1.0,-2.667130470275879,1.0809811353683472,1.5861493349075315,0.4806914031505584,0.9350383877754213,0.9350383877754213,0.0,127.68736267089844,130.0,37246.39453125,0.0,1658.94921875,1.0,280.95709228515625,283.3043518066406,291.6723022460937,294.1044311523437,293.1499938964844,293.1499938964844,280.6499938964844,36048.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900336742401123,1.0,0.0,0.0,3.796775102615357,3.79680061340332,9.618847798265051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.70361328125,0.0,1703.0501708984375,1895.4371337890625,0.0,3406.722900390625,0.9381954669952391,1.0,0.0,3.0,1.0,0.0
12217680,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6664246916770935,0.5232452750205994,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110067844390869,0.3070585131645202,0.2929509282112121,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162604570388794,0.312855988740921,0.2207581251859665,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546584010124207,0.2470199316740036,0.2366805374622345,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156116366386414,0.2076978236436844,0.9479533433914183,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111018419265747,0.5761566758155823,0.5761566758155823,1.0,1.0,-2.667130470275879,1.0809811353683472,1.5861493349075315,0.4806914031505584,0.9350383877754213,0.9350383877754213,0.0,127.68736267089844,130.0,37246.39453125,0.0,1658.94921875,1.0,280.95709228515625,283.3043518066406,291.6723022460937,294.1044311523437,293.1499938964844,293.1499938964844,280.6499938964844,36048.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900336742401123,1.0,0.0,0.0,3.796775102615357,3.79680061340332,9.618847798265051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.70361328125,0.0,1703.0501708984375,1895.4371337890625,0.0,3406.722900390625,0.9381954669952391,1.0,0.0,3.0,1.0,0.0
12217740,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6659375429153442,0.5260387063026428,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108452558517456,0.3084580600261688,0.2943355441093445,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144452571868896,0.3122530877590179,0.2203924506902694,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535946369171143,0.2471919953823089,0.2369103133678436,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134994864463806,0.206846997141838,0.9444584250450134,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.819580078125,297.3343200683594,284.5405578613281,1.0,0.5118353366851807,0.5750892162322998,0.5750892162322998,1.0,1.0,-2.667786121368408,1.0800546407699585,1.5877314805984497,0.4795624315738678,0.927980661392212,0.927980661392212,0.0,128.57640075683594,133.0,38229.4453125,0.0,1663.938720703125,1.0,280.6571350097656,283.07293701171875,291.6830749511719,294.1752319335937,293.1499938964844,293.1499938964844,280.3500061035156,36320.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911016047000885,1.0,0.0,0.0,3.785687208175659,3.785712480545044,9.562747891322942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.47314453125,0.0,1691.9169921875,1895.4371337890625,0.0,3506.030517578125,0.9358792901039124,1.0,0.0,3.0,1.0,0.0
12217800,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6659375429153442,0.5260387063026428,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108452558517456,0.3084580600261688,0.2943355441093445,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144452571868896,0.3122530877590179,0.2203924506902694,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535946369171143,0.2471919953823089,0.2369103133678436,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134994864463806,0.206846997141838,0.9444584250450134,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.819580078125,297.3343200683594,284.5405578613281,1.0,0.5118353366851807,0.5750892162322998,0.5750892162322998,1.0,1.0,-2.667786121368408,1.0800546407699585,1.5877314805984497,0.4795624315738678,0.927980661392212,0.927980661392212,0.0,128.57640075683594,133.0,38229.4453125,0.0,1663.938720703125,1.0,280.6571350097656,283.07293701171875,291.6830749511719,294.1752319335937,293.1499938964844,293.1499938964844,280.3500061035156,36320.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911016047000885,1.0,0.0,0.0,3.785687208175659,3.785712480545044,9.562747891322942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.47314453125,0.0,1691.9169921875,1895.4371337890625,0.0,3506.030517578125,0.9358792901039124,1.0,0.0,3.0,1.0,0.0
12217860,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640462279319763,0.5309222936630249,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.809546709060669,0.3097298443317413,0.2956231832504272,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114818930625916,0.3115048706531524,0.2199415266513824,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514855861663818,0.2472347170114517,0.2370411902666092,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102846503257751,0.2058706879615783,0.9405131340026855,284.3533630371094,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132373571395874,0.5739361643791199,0.5739361643791199,1.0,1.0,-2.6700751781463623,1.0797524452209473,1.5903226137161257,0.4787025153636932,0.918447971343994,0.918447971343994,0.0,130.184326171875,136.0,39204.18359375,0.0,1674.55224609375,1.0,280.35723876953125,282.8483581542969,291.69366455078125,294.2455444335937,293.1499938964844,293.1499938964844,280.04998779296875,36603.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213536977767944,1.0,0.0,0.0,3.764133930206299,3.764159202575684,9.454170140088536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.9189453125,0.0,1668.5472412109375,1895.4371337890625,0.0,3601.645751953125,0.9312244653701782,1.0,0.0,3.0,1.0,0.0
12217920,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640462279319763,0.5309222936630249,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.809546709060669,0.3097298443317413,0.2956231832504272,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114818930625916,0.3115048706531524,0.2199415266513824,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514855861663818,0.2472347170114517,0.2370411902666092,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102846503257751,0.2058706879615783,0.9405131340026855,284.3533630371094,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132373571395874,0.5739361643791199,0.5739361643791199,1.0,1.0,-2.6700751781463623,1.0797524452209473,1.5903226137161257,0.4787025153636932,0.918447971343994,0.918447971343994,0.0,130.184326171875,136.0,39204.18359375,0.0,1674.55224609375,1.0,280.35723876953125,282.8483581542969,291.69366455078125,294.2455444335937,293.1499938964844,293.1499938964844,280.04998779296875,36603.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213536977767944,1.0,0.0,0.0,3.764133930206299,3.764159202575684,9.454170140088536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.9189453125,0.0,1668.5472412109375,1895.4371337890625,0.0,3601.645751953125,0.9312244653701782,1.0,0.0,3.0,1.0,0.0
12217980,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607556343078613,0.5372223258018494,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.807458758354187,0.3108913004398346,0.2968202829360962,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076862692832947,0.3106342852115631,0.2194145917892456,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.748690128326416,0.2471652030944824,0.2370798736810684,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062243223190308,0.2047904133796692,0.9361590147018432,284.1721496582031,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.515068531036377,0.5727831125259399,0.5727831125259399,1.0,1.0,-2.673264503479004,1.0798375606536863,1.593427062034607,0.4780338704586029,0.9065483212471008,0.9065483212471008,0.0,132.288818359375,124.0,40190.71875,0.0,1688.7476806640625,1.0,280.0574645996094,282.633056640625,291.7042236328125,294.31622314453125,293.1499938964844,293.1499938964844,279.75,36902.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314544796943665,1.0,0.0,0.0,3.7314565181732178,3.731481552124024,9.290734510614128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.52685546875,0.0,1632.6019287109375,1895.4371337890625,0.0,3694.466064453125,0.924096405506134,1.0,0.0,3.0,1.0,0.0
12218040,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607556343078613,0.5372223258018494,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.807458758354187,0.3108913004398346,0.2968202829360962,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076862692832947,0.3106342852115631,0.2194145917892456,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.748690128326416,0.2471652030944824,0.2370798736810684,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062243223190308,0.2047904133796692,0.9361590147018432,284.1721496582031,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.515068531036377,0.5727831125259399,0.5727831125259399,1.0,1.0,-2.673264503479004,1.0798375606536863,1.593427062034607,0.4780338704586029,0.9065483212471008,0.9065483212471008,0.0,132.288818359375,124.0,40190.71875,0.0,1688.7476806640625,1.0,280.0574645996094,282.633056640625,291.7042236328125,294.31622314453125,293.1499938964844,293.1499938964844,279.75,36902.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314544796943665,1.0,0.0,0.0,3.7314565181732178,3.731481552124024,9.290734510614128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.52685546875,0.0,1632.6019287109375,1895.4371337890625,0.0,3694.466064453125,0.924096405506134,1.0,0.0,3.0,1.0,0.0
12218100,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9990000128746032,0.6588348150253296,0.5361565351486206,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.808483898639679,0.3114389181137085,0.2973573803901672,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8078440427780151,0.3101650178432464,0.219106987118721,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.7491152882575989,0.2470942586660385,0.2370305210351944,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.7060590386390686,0.2042309641838073,0.9336799383163452,284.03515625,284.95001220703125,298.6473999023437,288.712158203125,297.8131103515625,297.2499084472656,284.02557373046875,1.0,0.513917863368988,0.5722065567970276,0.5722065567970276,1.0,1.0,-2.669236660003662,1.077338457107544,1.5918980836868286,0.4766002893447876,0.8991377949714661,0.8991377949714661,0.0,131.8158416748047,124.0,41105.17578125,0.0,1680.7681884765625,1.0,279.7993469238281,282.46405029296875,291.7215270996094,294.45562744140625,293.1499938964844,293.1499938964844,279.75,37076.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95097416639328,1.0,0.0,0.0,3.71084976196289,3.710874557495117,9.188402714244148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.62109375,0.0,1610.1116943359375,1895.4371337890625,0.0,3871.73388671875,0.9195602536201476,1.0,0.0,3.0,1.0,0.0
12218160,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877319335937,0.9990000128746032,0.6573180556297302,0.5324457883834839,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.98809814453125,0.8107109665870667,0.3119268417358398,0.2977697849273681,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98809814453125,0.8092101812362671,0.3096271455287933,0.2186976373195648,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9883117675781,0.750618577003479,0.2469688057899475,0.236868530511856,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9885559082031,0.7070143222808838,0.2036374509334564,0.9307912588119508,283.9879455566406,284.95001220703125,298.6687316894531,288.71734619140625,297.81396484375,297.2378234863281,283.9866943359375,1.0,0.5117961168289185,0.5716076493263245,0.5716076493263245,1.0,1.0,-2.661121129989624,1.0730035305023191,1.5881177186965942,0.4741324484348297,0.8922022581100464,0.8922022581100464,0.0,130.35877990722656,127.0,41091.5078125,0.0,1662.4818115234375,1.0,279.7576904296875,282.4236145019531,291.7145690917969,294.3864440917969,293.1499938964844,293.1499938964844,280.04998779296875,37235.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413888454437256,1.0,0.0,0.0,3.686525344848633,3.68654990196228,9.068338613360538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.00537109375,0.0,1583.5223388671875,1895.4371337890625,0.0,3785.065673828125,0.9142632484436036,1.0,0.0,3.0,1.0,0.0
