time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218220,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6581160426139832,0.5296271443367004,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8135092258453369,0.3140315413475036,0.2993547916412353,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104150295257568,0.3098577260971069,0.2185239940881729,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522066831588745,0.2476420551538467,0.237168401479721,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075044512748718,0.2032669931650161,0.927693247795105,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.51073157787323,0.5704098343849182,0.5704098343849182,1.0,1.0,-2.6560487747192383,1.069360852241516,1.5866879224777222,0.4713585078716278,0.8834726214408875,0.8834726214408875,0.0,129.28211975097656,130.0,39865.4921875,0.0,1650.3697509765625,1.0,280.0422668457031,282.654541015625,291.7238464355469,294.2489624023437,293.1499938964844,293.1499938964844,280.3500061035156,37186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129053354263306,1.0,0.0,0.0,3.641387224197388,3.641411542892456,8.84763210251549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.62353515625,0.0,1532.4613037109375,1895.4371337890625,0.0,3523.546630859375,0.9041874408721924,1.0,0.0,3.0,1.0,0.0
12218280,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6581160426139832,0.5296271443367004,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8135092258453369,0.3140315413475036,0.2993547916412353,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104150295257568,0.3098577260971069,0.2185239940881729,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522066831588745,0.2476420551538467,0.237168401479721,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075044512748718,0.2032669931650161,0.927693247795105,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.51073157787323,0.5704098343849182,0.5704098343849182,1.0,1.0,-2.6560487747192383,1.069360852241516,1.5866879224777222,0.4713585078716278,0.8834726214408875,0.8834726214408875,0.0,129.28211975097656,130.0,39865.4921875,0.0,1650.3697509765625,1.0,280.0422668457031,282.654541015625,291.7238464355469,294.2489624023437,293.1499938964844,293.1499938964844,280.3500061035156,37186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129053354263306,1.0,0.0,0.0,3.641387224197388,3.641411542892456,8.84763210251549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.62353515625,0.0,1532.4613037109375,1895.4371337890625,0.0,3523.546630859375,0.9041874408721924,1.0,0.0,3.0,1.0,0.0
12218340,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617743372917175,0.5278929471969604,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.816768229007721,0.3172384202480316,0.3021351993083954,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122839331626892,0.311325341463089,0.2193523943424224,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543526291847229,0.2492627650499344,0.2384846657514572,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086789011955261,0.2037844955921173,0.9290421605110168,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486572265625,284.4015197753906,1.0,0.5112794041633606,0.569212019443512,0.569212019443512,1.0,1.0,-2.661495923995972,1.0703840255737305,1.5911120176315308,0.4710292518138885,0.8778604865074158,0.8778604865074158,0.0,128.92208862304688,133.0,38864.24609375,0.0,1656.5291748046875,1.0,280.3415222167969,282.9142150878906,291.7391357421875,294.1966247558594,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997400999069214,1.0,0.0,0.0,3.6034772396087646,3.603501081466675,8.664367783239868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.44921875,0.0,1489.359619140625,1895.4371337890625,0.0,3401.161865234375,0.8956100940704346,1.0,0.0,3.0,1.0,0.0
12218400,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617743372917175,0.5278929471969604,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.816768229007721,0.3172384202480316,0.3021351993083954,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122839331626892,0.311325341463089,0.2193523943424224,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543526291847229,0.2492627650499344,0.2384846657514572,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086789011955261,0.2037844955921173,0.9290421605110168,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486572265625,284.4015197753906,1.0,0.5112794041633606,0.569212019443512,0.569212019443512,1.0,1.0,-2.661495923995972,1.0703840255737305,1.5911120176315308,0.4710292518138885,0.8778604865074158,0.8778604865074158,0.0,128.92208862304688,133.0,38864.24609375,0.0,1656.5291748046875,1.0,280.3415222167969,282.9142150878906,291.7391357421875,294.1966247558594,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997400999069214,1.0,0.0,0.0,3.6034772396087646,3.603501081466675,8.664367783239868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.44921875,0.0,1489.359619140625,1895.4371337890625,0.0,3401.161865234375,0.8956100940704346,1.0,0.0,3.0,1.0,0.0
12218460,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667742133140564,0.527472972869873,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199023604393005,0.3210387229919433,0.3055862188339233,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141089081764221,0.3134123682975769,0.2207087725400924,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565091848373413,0.2514108121395111,0.2403965890407562,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.7099540829658508,0.2048149853944778,0.9331353902816772,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.2708435058594,284.6188659667969,1.0,0.5131445527076721,0.5681708455085754,0.5681708455085754,1.0,1.0,-2.673978567123413,1.074703812599182,1.599274754524231,0.4724573791027069,0.8751466870307922,0.8751466870307922,0.0,129.22268676757812,136.0,37935.5625,0.0,1675.835205078125,1.0,280.6412353515625,283.17242431640625,291.74835205078125,294.1494140625,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892474174499512,1.0,0.0,0.0,3.5755069255828857,3.5755302906036377,8.530383297511435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.47216796875,0.0,1457.1695556640625,1895.4371337890625,0.0,3303.1689453125,0.8891916275024414,1.0,0.0,3.0,1.0,0.0
12218520,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667742133140564,0.527472972869873,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199023604393005,0.3210387229919433,0.3055862188339233,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141089081764221,0.3134123682975769,0.2207087725400924,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565091848373413,0.2514108121395111,0.2403965890407562,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.7099540829658508,0.2048149853944778,0.9331353902816772,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.2708435058594,284.6188659667969,1.0,0.5131445527076721,0.5681708455085754,0.5681708455085754,1.0,1.0,-2.673978567123413,1.074703812599182,1.599274754524231,0.4724573791027069,0.8751466870307922,0.8751466870307922,0.0,129.22268676757812,136.0,37935.5625,0.0,1675.835205078125,1.0,280.6412353515625,283.17242431640625,291.74835205078125,294.1494140625,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892474174499512,1.0,0.0,0.0,3.5755069255828857,3.5755302906036377,8.530383297511435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.47216796875,0.0,1457.1695556640625,1895.4371337890625,0.0,3303.1689453125,0.8891916275024414,1.0,0.0,3.0,1.0,0.0
12218580,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.6721991300582886,0.5284397602081299,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226473331451416,0.3252007365226745,0.3094370365142822,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155698776245117,0.3158496916294098,0.2223571091890335,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583798766136169,0.2538756728172302,0.242664024233818,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109983563423157,0.2061607092618942,0.9388775825500488,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160245299339294,0.5671296715736389,0.5671296715736389,1.0,1.0,-2.6913695335388184,1.081192970275879,1.6101765632629397,0.4749818444252014,0.8752869963645935,0.8752869963645935,0.0,130.133544921875,139.0,37083.078125,0.0,1705.2462158203125,1.0,280.9410095214844,283.4267272949219,291.7512512207031,294.10040283203125,293.1499938964844,293.1499938964844,281.25,36412.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879611611366272,1.0,0.0,0.0,3.559185743331909,3.559209108352661,8.452683459836408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.38623046875,0.0,1437.4688720703125,1895.4371337890625,0.0,3212.940673828125,0.8853319883346558,1.0,0.0,3.0,1.0,0.0
12218640,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.6721991300582886,0.5284397602081299,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226473331451416,0.3252007365226745,0.3094370365142822,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155698776245117,0.3158496916294098,0.2223571091890335,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583798766136169,0.2538756728172302,0.242664024233818,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109983563423157,0.2061607092618942,0.9388775825500488,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160245299339294,0.5671296715736389,0.5671296715736389,1.0,1.0,-2.6913695335388184,1.081192970275879,1.6101765632629397,0.4749818444252014,0.8752869963645935,0.8752869963645935,0.0,130.133544921875,139.0,37083.078125,0.0,1705.2462158203125,1.0,280.9410095214844,283.4267272949219,291.7512512207031,294.10040283203125,293.1499938964844,293.1499938964844,281.25,36412.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879611611366272,1.0,0.0,0.0,3.559185743331909,3.559209108352661,8.452683459836408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.38623046875,0.0,1437.4688720703125,1895.4371337890625,0.0,3212.940673828125,0.8853319883346558,1.0,0.0,3.0,1.0,0.0
12218700,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6748222708702087,0.5294244885444641,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8238264918327332,0.3273686170578003,0.3114423155784607,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8161060810089111,0.317144364118576,0.2232321947813034,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7591491341590881,0.2551809847354889,0.2438689470291137,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7113886475563049,0.2069199830293655,0.94215190410614,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,297.91729736328125,297.3089294433594,284.99224853515625,1.0,0.5177642703056335,0.5666090250015259,0.5666090250015259,1.0,1.0,-2.701395273208618,1.085019826889038,1.6163753271102903,0.4765372276306152,0.8769433498382568,0.8769433498382568,0.0,130.79542541503906,139.0,36293.65625,0.0,1722.982177734375,1.0,281.1961364746094,283.6151733398437,291.73712158203125,293.9761962890625,293.1499938964844,293.1499938964844,281.25,36234.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589419722557068,1.0,0.0,0.0,3.555457592010498,3.555480718612671,8.434984124505718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.26220703125,0.0,1432.214599609375,1895.4371337890625,0.0,3019.082275390625,0.8844102621078491,1.0,0.0,3.0,1.0,0.0
12218760,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6774598956108093,0.5305207967758179,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8250382542610168,0.3296244144439697,0.3135653734207153,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8166865706443787,0.3185259997844696,0.2241961807012558,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7599594593048096,0.2565582394599914,0.2451686859130859,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7118366360664368,0.2077541351318359,0.9458671808242798,285.0444030761719,284.95001220703125,298.83477783203125,288.7450561523437,297.9288330078125,297.3218994140625,285.0470886230469,1.0,0.519681453704834,0.5658218264579773,0.5658218264579773,1.0,1.0,-2.712447166442871,1.0889884233474731,1.6234588623046875,0.4780047535896301,0.8782519698143005,0.8782519698143005,0.0,131.53076171875,142.0,36294.96875,0.0,1742.6956787109375,1.0,281.2409362792969,283.676513671875,291.7490539550781,294.0500793457031,293.1499938964844,293.1499938964844,281.54998779296875,36079.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706221580505371,1.0,0.0,0.0,3.5553243160247803,3.555347442626953,8.434352594122174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.62646484375,0.0,1430.946044921875,1895.4371337890625,0.0,3128.64697265625,0.8842288851737976,1.0,0.0,3.0,1.0,0.0
12218820,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.682641327381134,0.5334081649780273,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271979689598083,0.3342972993850708,0.3179358839988708,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175838589668274,0.3214327394962311,0.226199984550476,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613445520401001,0.2594375908374786,0.2478691041469574,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125500440597534,0.2095557302236557,0.9538612961769104,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.3464660644531,285.2673645019531,1.0,0.5239356756210327,0.5642473101615906,0.5642473101615906,1.0,1.0,-2.73642635345459,1.0976803302764893,1.6387460231781006,0.4812857508659363,0.8842158317565918,0.8842158317565918,0.0,133.29563903808594,145.0,35733.04296875,0.0,1786.7447509765625,1.0,281.5409545898437,283.93280029296875,291.7430725097656,294.008056640625,293.1499938964844,293.1499938964844,281.8500061035156,35733.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638660907745361,1.0,0.0,0.0,3.564392566680908,3.564415693283081,8.477433084408403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.98828125,0.0,1438.0496826171875,1895.4371337890625,0.0,3065.2685546875,0.8859981894493103,1.0,0.0,3.0,1.0,0.0
12218880,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.682641327381134,0.5334081649780273,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271979689598083,0.3342972993850708,0.3179358839988708,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175838589668274,0.3214327394962311,0.226199984550476,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613445520401001,0.2594375908374786,0.2478691041469574,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125500440597534,0.2095557302236557,0.9538612961769104,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.3464660644531,285.2673645019531,1.0,0.5239356756210327,0.5642473101615906,0.5642473101615906,1.0,1.0,-2.73642635345459,1.0976803302764893,1.6387460231781006,0.4812857508659363,0.8842158317565918,0.8842158317565918,0.0,133.29563903808594,145.0,35733.04296875,0.0,1786.7447509765625,1.0,281.5409545898437,283.93280029296875,291.7430725097656,294.008056640625,293.1499938964844,293.1499938964844,281.8500061035156,35733.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638660907745361,1.0,0.0,0.0,3.564392566680908,3.564415693283081,8.477433084408403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.98828125,0.0,1438.0496826171875,1895.4371337890625,0.0,3065.2685546875,0.8859981894493103,1.0,0.0,3.0,1.0,0.0
12218940,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6878251433372498,0.5368461012840271,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292386531829834,0.3391949832439422,0.3225337266921997,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183732628822327,0.3245338499546051,0.2283554524183273,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626342177391052,0.2624894976615906,0.2507474422454834,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132193446159363,0.2115336954593658,0.9627206921577454,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.528656005859375,0.5626728534698486,0.5626728534698486,1.0,1.0,-2.762777328491211,1.1073733568191528,1.6554040908813477,0.4850467145442962,0.8930501341819763,0.8930501341819763,0.0,135.33453369140625,148.0,35202.2109375,0.0,1836.409423828125,1.0,281.841064453125,284.1834411621094,291.7322998046875,293.9654235839844,293.1499938964844,293.1499938964844,282.1499938964844,35398.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581022620201111,1.0,0.0,0.0,3.5860414505004883,3.58606481552124,8.580723260820378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.88427734375,0.0,1458.7490234375,1895.4371337890625,0.0,3011.2080078125,0.8905861973762512,1.0,0.0,3.0,1.0,0.0
12219000,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6878251433372498,0.5368461012840271,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292386531829834,0.3391949832439422,0.3225337266921997,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183732628822327,0.3245338499546051,0.2283554524183273,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626342177391052,0.2624894976615906,0.2507474422454834,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132193446159363,0.2115336954593658,0.9627206921577454,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.528656005859375,0.5626728534698486,0.5626728534698486,1.0,1.0,-2.762777328491211,1.1073733568191528,1.6554040908813477,0.4850467145442962,0.8930501341819763,0.8930501341819763,0.0,135.33453369140625,148.0,35202.2109375,0.0,1836.409423828125,1.0,281.841064453125,284.1834411621094,291.7322998046875,293.9654235839844,293.1499938964844,293.1499938964844,282.1499938964844,35398.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581022620201111,1.0,0.0,0.0,3.5860414505004883,3.58606481552124,8.580723260820378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.88427734375,0.0,1458.7490234375,1895.4371337890625,0.0,3011.2080078125,0.8905861973762512,1.0,0.0,3.0,1.0,0.0
12219060,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930509805679321,0.5406842231750488,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943359375,0.8312056660652161,0.3442877531051636,0.3273255228996277,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190819621086121,0.3277819752693176,0.2306215614080429,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.7638661861419678,0.265686422586441,0.2537728250026703,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.7138727307319641,0.2136584818363189,0.9722915887832642,285.6945495605469,284.95001220703125,298.8644104003906,288.7113647460937,297.98095703125,297.3916320800781,285.69677734375,1.0,0.5337386131286621,0.5608090758323669,0.5608090758323669,1.0,1.0,-2.791008472442627,1.1174798011779783,1.6735285520553589,0.4888081848621368,0.9047034382820128,0.9047034382820128,0.0,137.5868377685547,151.0,34690.98046875,0.0,1890.877685546875,1.0,282.1413269042969,284.42877197265625,291.71746826171875,293.91998291015625,293.1499938964844,293.1499938964844,281.8500061035156,35089.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852594256401062,1.0,0.0,0.0,3.619286060333252,3.619309663772583,8.740557291275763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.72607421875,0.0,1492.5093994140625,1895.4371337890625,0.0,2959.57470703125,0.8977957963943481,1.0,0.0,3.0,1.0,0.0
12219120,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930509805679321,0.5406842231750488,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943359375,0.8312056660652161,0.3442877531051636,0.3273255228996277,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190819621086121,0.3277819752693176,0.2306215614080429,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.7638661861419678,0.265686422586441,0.2537728250026703,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.7138727307319641,0.2136584818363189,0.9722915887832642,285.6945495605469,284.95001220703125,298.8644104003906,288.7113647460937,297.98095703125,297.3916320800781,285.69677734375,1.0,0.5337386131286621,0.5608090758323669,0.5608090758323669,1.0,1.0,-2.791008472442627,1.1174798011779783,1.6735285520553589,0.4888081848621368,0.9047034382820128,0.9047034382820128,0.0,137.5868377685547,151.0,34690.98046875,0.0,1890.877685546875,1.0,282.1413269042969,284.42877197265625,291.71746826171875,293.91998291015625,293.1499938964844,293.1499938964844,281.8500061035156,35089.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852594256401062,1.0,0.0,0.0,3.619286060333252,3.619309663772583,8.740557291275763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.72607421875,0.0,1492.5093994140625,1895.4371337890625,0.0,2959.57470703125,0.8977957963943481,1.0,0.0,3.0,1.0,0.0
12219180,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6952298283576965,0.5464933514595032,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317411541938782,0.348273903131485,0.3315280079841614,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.8182642459869385,0.3297484517097473,0.2323607951402664,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636876702308655,0.2679754793643951,0.2563188076019287,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.7132236361503601,0.215021327137947,0.9800387620925904,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389378070831299,0.5589452981948853,0.5589452981948853,1.0,1.0,-2.817507028579712,1.126728057861328,1.6907788515090942,0.4921910464763641,0.9110134243965148,0.9110134243965148,0.0,140.43624877929688,154.0,35862.703125,0.0,1946.4266357421875,1.0,281.8579406738281,284.2084350585937,291.6983642578125,294.0487670898437,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865842819213867,1.0,0.0,0.0,3.651306629180908,3.6513304710388175,8.895899554772768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.57177734375,0.0,1528.3485107421875,1895.4371337890625,0.0,3278.249755859375,0.9049819111824036,1.0,0.0,3.0,1.0,0.0
12219240,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6952298283576965,0.5464933514595032,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317411541938782,0.348273903131485,0.3315280079841614,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.8182642459869385,0.3297484517097473,0.2323607951402664,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636876702308655,0.2679754793643951,0.2563188076019287,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.7132236361503601,0.215021327137947,0.9800387620925904,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389378070831299,0.5589452981948853,0.5589452981948853,1.0,1.0,-2.817507028579712,1.126728057861328,1.6907788515090942,0.4921910464763641,0.9110134243965148,0.9110134243965148,0.0,140.43624877929688,154.0,35862.703125,0.0,1946.4266357421875,1.0,281.8579406738281,284.2084350585937,291.6983642578125,294.0487670898437,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865842819213867,1.0,0.0,0.0,3.651306629180908,3.6513304710388175,8.895899554772768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.57177734375,0.0,1528.3485107421875,1895.4371337890625,0.0,3278.249755859375,0.9049819111824036,1.0,0.0,3.0,1.0,0.0
12219300,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6949663162231445,0.550542414188385,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.8311017751693726,0.3497851490974426,0.3331596255302429,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.8168890476226807,0.3301973342895508,0.232839360833168,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626798748970032,0.2686994969844818,0.2571911513805389,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7119918465614319,0.2153123766183853,0.9822005033493042,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,297.9681091308594,297.3734436035156,285.3721008300781,1.0,0.5414344668388367,0.558013379573822,0.558013379573822,1.0,1.0,-2.828558921813965,1.130358099937439,1.698200821876526,0.49337899684906,0.9125022292137146,0.9125022292137146,0.0,142.16357421875,154.0,36787.6015625,0.0,1972.4718017578125,1.0,281.6010131835937,284.0193786621094,291.6971130371094,294.1726379394531,293.1499938964844,293.1499938964844,281.54998779296875,35257.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099783897399902,1.0,0.0,0.0,3.6649813652038574,3.665005445480346,8.962658739619656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.7421875,0.0,1544.3240966796875,1895.4371337890625,0.0,3496.40283203125,0.908072829246521,1.0,0.0,3.0,1.0,0.0
12219360,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305053710937,0.9990000128746032,0.693936288356781,0.5552300810813904,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33087158203125,0.8299411535263062,0.3510465025901794,0.3344891667366028,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309326171875,0.8149501085281372,0.3303773701190948,0.233073815703392,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311462402344,0.7611395716667175,0.2691944539546966,0.2577990293502807,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314514160156,0.7101877331733704,0.2153770327568054,0.9831818342208862,285.3307189941406,284.95001220703125,298.8602294921875,288.6712951660156,297.9559631347656,297.35577392578125,285.32940673828125,1.0,0.5438151359558105,0.557001531124115,0.557001531124115,1.0,1.0,-2.837985038757324,1.1331558227539062,1.704829216003418,0.4940984547138214,0.914484977722168,0.914484977722168,0.0,144.0518035888672,157.0,36976.53515625,0.0,1996.841064453125,1.0,281.5581359863281,283.96514892578125,291.671142578125,294.0928039550781,293.1499938964844,293.1499938964844,281.25,35344.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901447594165802,1.0,0.0,0.0,3.676360845565796,3.676384925842285,9.01840110145713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.0,0.0,1557.7529296875,1895.4371337890625,0.0,3417.07421875,0.910711944103241,1.0,0.0,3.0,1.0,0.0
12219420,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6901390552520752,0.5652098655700684,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270696401596069,0.3531374335289001,0.3367228806018829,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104128837585449,0.3302653133869171,0.2332035452127456,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574725151062012,0.2697673141956329,0.2586013674736023,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057631611824036,0.2150782346725464,0.9831026792526244,285.1344299316406,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482370853424072,0.5549777746200562,0.5549777746200562,1.0,1.0,-2.8536934852600098,1.1373103857040403,1.7163830995559692,0.4947845339775085,0.9153131246566772,0.9153131246566772,0.0,147.95492553710938,145.0,38039.3515625,0.0,2041.463623046875,1.0,281.2579650878906,283.7225952148437,291.64569091796875,294.131591796875,293.1499938964844,293.1499938964844,280.95001220703125,35572.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143611788749696,1.0,0.0,0.0,3.69292664527893,3.692950963973999,9.099858289118856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.263671875,0.0,1578.2198486328125,1895.4371337890625,0.0,3537.031982421875,0.9145766496658324,1.0,0.0,3.0,1.0,0.0
12219480,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6901390552520752,0.5652098655700684,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270696401596069,0.3531374335289001,0.3367228806018829,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104128837585449,0.3302653133869171,0.2332035452127456,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574725151062012,0.2697673141956329,0.2586013674736023,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057631611824036,0.2150782346725464,0.9831026792526244,285.1344299316406,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482370853424072,0.5549777746200562,0.5549777746200562,1.0,1.0,-2.8536934852600098,1.1373103857040403,1.7163830995559692,0.4947845339775085,0.9153131246566772,0.9153131246566772,0.0,147.95492553710938,145.0,38039.3515625,0.0,2041.463623046875,1.0,281.2579650878906,283.7225952148437,291.64569091796875,294.131591796875,293.1499938964844,293.1499938964844,280.95001220703125,35572.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143611788749696,1.0,0.0,0.0,3.69292664527893,3.692950963973999,9.099858289118856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.263671875,0.0,1578.2198486328125,1895.4371337890625,0.0,3537.031982421875,0.9145766496658324,1.0,0.0,3.0,1.0,0.0
12219540,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6854363083839417,0.563597559928894,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290576338768005,0.3548161387443542,0.3383678495883941,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107928037643433,0.3297132551670074,0.2328711003065109,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583916187286377,0.2699306309223175,0.2588209509849548,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7057745456695557,0.2144030332565307,0.9803431034088136,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.9031066894531,297.2846374511719,284.9381408691406,1.0,0.546923041343689,0.5529540777206421,0.5529540777206421,1.0,1.0,-2.8503060340881348,1.1329972743988037,1.717308759689331,0.4915298223495483,0.9135953187942504,0.9135953187942504,0.0,147.30252075195312,133.0,39082.51953125,0.0,2032.7210693359373,1.0,280.9578552246094,283.4856262207031,291.6192932128906,294.1719665527344,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927509307861328,1.0,0.0,0.0,3.7002902030944815,3.70031476020813,9.136184644376044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.06494140625,0.0,1588.494140625,1895.4371337890625,0.0,3658.290283203125,0.9163925051689148,1.0,0.0,3.0,1.0,0.0
12219600,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6854363083839417,0.563597559928894,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290576338768005,0.3548161387443542,0.3383678495883941,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107928037643433,0.3297132551670074,0.2328711003065109,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583916187286377,0.2699306309223175,0.2588209509849548,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7057745456695557,0.2144030332565307,0.9803431034088136,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.9031066894531,297.2846374511719,284.9381408691406,1.0,0.546923041343689,0.5529540777206421,0.5529540777206421,1.0,1.0,-2.8503060340881348,1.1329972743988037,1.717308759689331,0.4915298223495483,0.9135953187942504,0.9135953187942504,0.0,147.30252075195312,133.0,39082.51953125,0.0,2032.7210693359373,1.0,280.9578552246094,283.4856262207031,291.6192932128906,294.1719665527344,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927509307861328,1.0,0.0,0.0,3.7002902030944815,3.70031476020813,9.136184644376044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.06494140625,0.0,1588.494140625,1895.4371337890625,0.0,3658.290283203125,0.9163925051689148,1.0,0.0,3.0,1.0,0.0
12219660,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6827240586280823,0.5530586838722229,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348876237869263,0.3561985790729522,0.3396005630493164,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150259852409363,0.3288633823394775,0.2322299629449844,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.762943685054779,0.2698119878768921,0.2586365044116974,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092922329902649,0.2134569138288498,0.9757561087608336,284.7330017089844,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418605208396912,0.5513068437576294,0.5513068437576294,1.0,1.0,-2.832627534866333,1.1229238510131836,1.70970356464386,0.4855428636074066,0.9090256094932556,0.9090256094932556,0.0,143.1602325439453,136.0,39913.6328125,0.0,1983.862060546875,1.0,280.6578369140625,283.2417907714844,291.590087890625,294.19775390625,293.1499938964844,293.1499938964844,280.3500061035156,36102.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938445210456848,1.0,0.0,0.0,3.697340250015259,3.697364807128906,9.121623065766472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.27197265625,0.0,1587.2510986328125,1895.4371337890625,0.0,3758.298095703125,0.915916919708252,1.0,0.0,3.0,1.0,0.0
12219720,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6827240586280823,0.5530586838722229,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348876237869263,0.3561985790729522,0.3396005630493164,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150259852409363,0.3288633823394775,0.2322299629449844,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.762943685054779,0.2698119878768921,0.2586365044116974,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092922329902649,0.2134569138288498,0.9757561087608336,284.7330017089844,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418605208396912,0.5513068437576294,0.5513068437576294,1.0,1.0,-2.832627534866333,1.1229238510131836,1.70970356464386,0.4855428636074066,0.9090256094932556,0.9090256094932556,0.0,143.1602325439453,136.0,39913.6328125,0.0,1983.862060546875,1.0,280.6578369140625,283.2417907714844,291.590087890625,294.19775390625,293.1499938964844,293.1499938964844,280.3500061035156,36102.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938445210456848,1.0,0.0,0.0,3.697340250015259,3.697364807128906,9.121623065766472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.27197265625,0.0,1587.2510986328125,1895.4371337890625,0.0,3758.298095703125,0.915916919708252,1.0,0.0,3.0,1.0,0.0
12219780,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810795068740845,0.5484221577644348,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379283547401428,0.3573696315288543,0.3406878113746643,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163753151893616,0.3278040587902069,0.2314828634262085,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52838134765625,0.764773428440094,0.2695019245147705,0.2583257853984833,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100673317909241,0.2123417407274246,0.970646321773529,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394371151924133,0.5496596097946167,0.5496596097946167,1.0,1.0,-2.820934534072876,1.115524411201477,1.7054100036621094,0.4805794954299927,0.9017066359519958,0.9017066359519958,0.0,141.20335388183594,139.0,40727.109375,0.0,1955.635498046875,1.0,280.35791015625,283.0038146972656,291.559814453125,294.21630859375,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479734301567078,1.0,0.0,0.0,3.683093070983887,3.683117628097534,9.051461233866576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.3359375,0.0,1573.3599853515625,1895.4371337890625,0.0,3844.68701171875,0.9129321575164796,1.0,0.0,3.0,1.0,0.0
12219840,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810795068740845,0.5484221577644348,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379283547401428,0.3573696315288543,0.3406878113746643,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163753151893616,0.3278040587902069,0.2314828634262085,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52838134765625,0.764773428440094,0.2695019245147705,0.2583257853984833,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100673317909241,0.2123417407274246,0.970646321773529,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394371151924133,0.5496596097946167,0.5496596097946167,1.0,1.0,-2.820934534072876,1.115524411201477,1.7054100036621094,0.4805794954299927,0.9017066359519958,0.9017066359519958,0.0,141.20335388183594,139.0,40727.109375,0.0,1955.635498046875,1.0,280.35791015625,283.0038146972656,291.559814453125,294.21630859375,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479734301567078,1.0,0.0,0.0,3.683093070983887,3.683117628097534,9.051461233866576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.3359375,0.0,1573.3599853515625,1895.4371337890625,0.0,3844.68701171875,0.9129321575164796,1.0,0.0,3.0,1.0,0.0
12219900,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.6798043847084045,0.5479499697685242,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.8385712504386902,0.3579069674015045,0.3412269949913025,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843688964844,0.8161788582801819,0.3272287547588348,0.2311083227396011,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.7648314833641052,0.2692998945713043,0.2581622898578644,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.7096274495124817,0.2117427140474319,0.9680653214454652,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,297.8564453125,297.2383728027344,284.3738708496094,1.0,0.538830578327179,0.5488359928131104,0.5488359928131104,1.0,1.0,-2.8172643184661865,1.1127660274505615,1.7044981718063354,0.478616327047348,0.8965278267860413,0.8965278267860413,0.0,140.91262817382812,139.0,41545.80078125,0.0,1948.37353515625,1.0,280.1005249023437,282.8231201171875,291.5560607910156,294.3273620605469,293.1499938964844,293.1499938964844,280.04998779296875,36576.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667410254478456,1.0,0.0,0.0,3.671742677688599,3.671766996383667,8.995758093988115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.947265625,0.0,1561.834228515625,1895.4371337890625,0.0,4012.443359375,0.9104737043380736,1.0,0.0,3.0,1.0,0.0
12219960,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33282470703125,0.9990000128746032,0.6780418157577515,0.5485206842422485,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3331604003906,0.8386442065238953,0.3583806753158569,0.3416770100593567,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.8154098987579346,0.3265876471996307,0.2306647002696991,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.7643353939056396,0.269040435552597,0.2579272985458374,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.7086430788040161,0.2110894471406936,0.9652049541473388,284.3330383300781,284.95001220703125,298.79559326171875,288.531494140625,297.8471069335937,297.2294616699219,284.3316650390625,1.0,0.5385264158248901,0.5483205914497375,0.5483205914497375,1.0,1.0,-2.8142361640930176,1.1106904745101929,1.7035456895828247,0.4772025346755981,0.8918647170066833,0.8918647170066833,0.0,140.9853973388672,142.0,41558.62109375,0.0,1943.8939208984373,1.0,280.05810546875,282.7766418457031,291.5289001464844,294.2360534667969,293.1499938964844,293.1499938964844,280.3500061035156,36724.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576380848884584,1.0,0.0,0.0,3.6569900512695312,3.6570143699646,8.923615268940921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.85791015625,0.0,1546.389404296875,1895.4371337890625,0.0,3931.50390625,0.9073132872581482,1.0,0.0,3.0,1.0,0.0
12220020,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6765069365501404,0.5499840378761292,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392210602760315,0.360534131526947,0.3433387577533722,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.814409613609314,0.3266217112541199,0.2303932756185531,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637670040130615,0.2694579362869262,0.2580367624759674,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070724368095398,0.2105519920587539,0.9616758823394777,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.224853515625,284.5124816894531,1.0,0.5388014316558838,0.5472898483276367,0.5472898483276367,1.0,1.0,-2.813546895980835,1.1089458465576172,1.7046010494232178,0.4755115211009979,0.8874270915985107,0.8874270915985107,0.0,141.43138122558594,130.0,40441.3046875,0.0,1944.9473876953125,1.0,280.3421325683594,283.0002136230469,291.4969787597656,294.0633239746094,293.1499938964844,293.1499938964844,280.6499938964844,36661.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320380687713624,1.0,0.0,0.0,3.6314752101898193,3.6314992904663086,8.799530064607097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.66162109375,0.0,1517.583251953125,1895.4371337890625,0.0,3699.80810546875,0.901606559753418,1.0,0.0,3.0,1.0,0.0
