time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220080,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6765069365501404,0.5499840378761292,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392210602760315,0.360534131526947,0.3433387577533722,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.814409613609314,0.3266217112541199,0.2303932756185531,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637670040130615,0.2694579362869262,0.2580367624759674,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070724368095398,0.2105519920587539,0.9616758823394777,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.224853515625,284.5124816894531,1.0,0.5388014316558838,0.5472898483276367,0.5472898483276367,1.0,1.0,-2.813546895980835,1.1089458465576172,1.7046010494232178,0.4755115211009979,0.8874270915985107,0.8874270915985107,0.0,141.43138122558594,130.0,40441.3046875,0.0,1944.9473876953125,1.0,280.3421325683594,283.0002136230469,291.4969787597656,294.0633239746094,293.1499938964844,293.1499938964844,280.6499938964844,36661.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320380687713624,1.0,0.0,0.0,3.6314752101898193,3.6314992904663086,8.799530064607097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.66162109375,0.0,1517.583251953125,1895.4371337890625,0.0,3699.80810546875,0.901606559753418,1.0,0.0,3.0,1.0,0.0
12220140,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6786473989486694,0.538981556892395,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467261791229248,0.3637910187244415,0.3460538387298584,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.8202926516532898,0.3278513550758362,0.2309798896312713,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698745131492615,0.270794540643692,0.2589775919914245,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120003700256348,0.2108752131462097,0.9616090655326844,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349215269088745,0.5462590456008911,0.5462590456008911,1.0,1.0,-2.8053579330444336,1.103882074356079,1.701475977897644,0.4724807143211365,0.8856460452079773,0.8856460452079773,0.0,137.58676147460938,133.0,39222.9453125,0.0,1913.5245361328125,1.0,280.6415405273437,283.2335510253906,291.4687194824219,293.9602355957031,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919469118118286,1.0,0.0,0.0,3.612894773483277,3.6129186153411865,8.709714620636078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.375,0.0,1495.8411865234375,1895.4371337890625,0.0,3584.258544921875,0.8973405361175537,1.0,0.0,3.0,1.0,0.0
12220200,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6786473989486694,0.538981556892395,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467261791229248,0.3637910187244415,0.3460538387298584,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.8202926516532898,0.3278513550758362,0.2309798896312713,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698745131492615,0.270794540643692,0.2589775919914245,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120003700256348,0.2108752131462097,0.9616090655326844,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349215269088745,0.5462590456008911,0.5462590456008911,1.0,1.0,-2.8053579330444336,1.103882074356079,1.701475977897644,0.4724807143211365,0.8856460452079773,0.8856460452079773,0.0,137.58676147460938,133.0,39222.9453125,0.0,1913.5245361328125,1.0,280.6415405273437,283.2335510253906,291.4687194824219,293.9602355957031,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919469118118286,1.0,0.0,0.0,3.612894773483277,3.6129186153411865,8.709714620636078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.375,0.0,1495.8411865234375,1895.4371337890625,0.0,3584.258544921875,0.8973405361175537,1.0,0.0,3.0,1.0,0.0
12220260,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.6842606067657471,0.5312985777854919,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8533380031585693,0.3676460385322571,0.3494582176208496,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.825209379196167,0.3296833336353302,0.2320925891399383,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.775177001953125,0.272664725780487,0.2605316042900085,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161163091659546,0.2117858678102493,0.9646388292312622,284.8843994140625,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339390635490417,0.5450358390808105,0.5450358390808105,1.0,1.0,-2.8070435523986816,1.1029061079025269,1.7041375637054443,0.4709295034408569,0.8862944841384888,0.8862944841384888,0.0,135.2011260986328,136.0,38090.24609375,0.0,1904.7919921875,1.0,280.9413757324219,283.46514892578125,291.4372253417969,293.8567810058594,293.1499938964844,293.1499938964844,281.25,36249.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907008707523346,1.0,0.0,0.0,3.60286283493042,3.602886438369751,8.661413062327483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.03857421875,0.0,1483.195556640625,1895.4371337890625,0.0,3468.822998046875,0.8949427604675293,1.0,0.0,3.0,1.0,0.0
12220320,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.6842606067657471,0.5312985777854919,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8533380031585693,0.3676460385322571,0.3494582176208496,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.825209379196167,0.3296833336353302,0.2320925891399383,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.775177001953125,0.272664725780487,0.2605316042900085,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161163091659546,0.2117858678102493,0.9646388292312622,284.8843994140625,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339390635490417,0.5450358390808105,0.5450358390808105,1.0,1.0,-2.8070435523986816,1.1029061079025269,1.7041375637054443,0.4709295034408569,0.8862944841384888,0.8862944841384888,0.0,135.2011260986328,136.0,38090.24609375,0.0,1904.7919921875,1.0,280.9413757324219,283.46514892578125,291.4372253417969,293.8567810058594,293.1499938964844,293.1499938964844,281.25,36249.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907008707523346,1.0,0.0,0.0,3.60286283493042,3.602886438369751,8.661413062327483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.03857421875,0.0,1483.195556640625,1895.4371337890625,0.0,3468.822998046875,0.8949427604675293,1.0,0.0,3.0,1.0,0.0
12220380,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6906091570854187,0.5274030566215515,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.858460545539856,0.3718904256820678,0.3533134460449219,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286750912666321,0.3318735361099243,0.2335202991962433,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790944576263428,0.2748710811138153,0.2624877095222473,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190007567405701,0.2130309790372848,0.9696596264839172,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2764892578125,285.0810852050781,1.0,0.5347902178764343,0.54381263256073,0.54381263256073,1.0,1.0,-2.817089796066284,1.1055315732955933,1.7115581035614014,0.4712579250335693,0.8896005153656006,0.8896005153656006,0.0,134.34617614746094,139.0,37166.57421875,0.0,1916.6002197265625,1.0,281.2413330078125,283.70391845703125,291.40643310546875,293.765380859375,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961440920829773,1.0,0.0,0.0,3.602890729904175,3.602914333343506,8.661547212795995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.974609375,0.0,1481.22314453125,1895.4371337890625,0.0,3367.615478515625,0.894759476184845,1.0,0.0,3.0,1.0,0.0
12220440,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6906091570854187,0.5274030566215515,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.858460545539856,0.3718904256820678,0.3533134460449219,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286750912666321,0.3318735361099243,0.2335202991962433,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790944576263428,0.2748710811138153,0.2624877095222473,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190007567405701,0.2130309790372848,0.9696596264839172,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2764892578125,285.0810852050781,1.0,0.5347902178764343,0.54381263256073,0.54381263256073,1.0,1.0,-2.817089796066284,1.1055315732955933,1.7115581035614014,0.4712579250335693,0.8896005153656006,0.8896005153656006,0.0,134.34617614746094,139.0,37166.57421875,0.0,1916.6002197265625,1.0,281.2413330078125,283.70391845703125,291.40643310546875,293.765380859375,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961440920829773,1.0,0.0,0.0,3.602890729904175,3.602914333343506,8.661547212795995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.974609375,0.0,1481.22314453125,1895.4371337890625,0.0,3367.615478515625,0.894759476184845,1.0,0.0,3.0,1.0,0.0
12220500,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9990000128746032,0.6938280463218689,0.5265588760375977,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.8605325222015381,0.374121755361557,0.3553413450717926,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.82994544506073,0.3330651223659515,0.2342990487813949,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.7805987596511841,0.276064395904541,0.2635552585124969,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7200440168380737,0.2137258052825927,0.9725536704063416,285.2267761230469,284.95001220703125,298.71240234375,288.3876647949219,297.8480529785156,297.2906188964844,285.2364807128906,1.0,0.5357475280761719,0.5432010293006897,0.5432010293006897,1.0,1.0,-2.824207067489624,1.107745885848999,1.7164610624313354,0.4718677699565887,0.8928674459457397,0.8928674459457397,0.0,134.3448944091797,139.0,36444.78515625,0.0,1927.9149169921875,1.0,281.4974670410156,283.8926696777344,291.37762451171875,293.626220703125,293.1499938964844,293.1499938964844,281.54998779296875,35818.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753904700279236,1.0,0.0,0.0,3.6068060398101807,3.606829643249512,8.680382848069712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.95068359375,0.0,1484.3023681640625,1895.4371337890625,0.0,3173.3681640625,0.8955586552619934,1.0,0.0,3.0,1.0,0.0
12220560,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.9990000128746032,0.6970195770263672,0.5261161923408508,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.8625085353851318,0.3764540255069732,0.357515275478363,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810974121094,0.8311355113983154,0.3343546688556671,0.2351836860179901,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.782016932964325,0.2773398458957672,0.2647380232810974,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28045654296875,0.7210116982460022,0.2144950330257415,0.9758902192115784,285.28131103515625,284.95001220703125,298.70379638671875,288.37213134765625,297.8534851074219,297.3056945800781,285.2831115722656,1.0,0.5370047092437744,0.5424612760543823,0.5424612760543823,1.0,1.0,-2.832780122756958,1.1104111671447754,1.722368836402893,0.47260382771492,0.8956717252731323,0.8956717252731323,0.0,134.52395629882812,142.0,36436.85546875,0.0,1942.4810791015625,1.0,281.5413818359375,283.9479064941406,291.3764038085937,293.68798828125,293.1499938964844,293.1499938964844,281.8500061035156,35686.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876180052757263,1.0,0.0,0.0,3.613844156265259,3.61386775970459,8.714292789591127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.26513671875,0.0,1490.9886474609375,1895.4371337890625,0.0,3287.92431640625,0.8970001935958862,1.0,0.0,3.0,1.0,0.0
12220620,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028664946556091,0.5266580581665039,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657857179641724,0.3812741339206695,0.3619923889636993,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328961133956909,0.3370651304721832,0.2370322048664093,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.7842331528663635,0.2800118923187256,0.2672140598297119,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224634885787964,0.2161746323108673,0.983191192150116,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402261018753052,0.5409817099571228,0.5409817099571228,1.0,1.0,-2.852780818939209,1.1169250011444092,1.7358558177947998,0.4746354818344116,0.90445077419281,0.90445077419281,0.0,135.4379119873047,145.0,35764.4609375,0.0,1979.174560546875,1.0,281.8415222167969,284.1895446777344,291.3467712402344,293.6155700683594,293.1499938964844,293.1499938964844,281.54998779296875,35396.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797764778137207,1.0,0.0,0.0,3.63561749458313,3.63564133644104,8.819616255095752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.740234375,0.0,1512.729248046875,1895.4371337890625,0.0,3214.48583984375,0.901665449142456,1.0,0.0,3.0,1.0,0.0
12220680,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028664946556091,0.5266580581665039,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657857179641724,0.3812741339206695,0.3619923889636993,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328961133956909,0.3370651304721832,0.2370322048664093,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.7842331528663635,0.2800118923187256,0.2672140598297119,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224634885787964,0.2161746323108673,0.983191192150116,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402261018753052,0.5409817099571228,0.5409817099571228,1.0,1.0,-2.852780818939209,1.1169250011444092,1.7358558177947998,0.4746354818344116,0.90445077419281,0.90445077419281,0.0,135.4379119873047,145.0,35764.4609375,0.0,1979.174560546875,1.0,281.8415222167969,284.1895446777344,291.3467712402344,293.6155700683594,293.1499938964844,293.1499938964844,281.54998779296875,35396.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797764778137207,1.0,0.0,0.0,3.63561749458313,3.63564133644104,8.819616255095752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.740234375,0.0,1512.729248046875,1895.4371337890625,0.0,3214.48583984375,0.901665449142456,1.0,0.0,3.0,1.0,0.0
12220740,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095397949219,0.9990000128746032,0.705170750617981,0.5302872657775879,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097839355469,0.8668777346611023,0.3849219381809234,0.3658667206764221,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325880169868469,0.3384962081909179,0.2383821904659271,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31005859375,0.7844139337539673,0.2817733883857727,0.2692367434501648,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222391963005066,0.2171449065208435,0.9889828562736512,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.8572692871094,297.3337097167969,285.3085327148437,1.0,0.5440264940261841,0.5395022034645081,0.5395022034645081,1.0,1.0,-2.8728184700012207,1.1233975887298584,1.7494207620620728,0.4767176806926727,0.907840609550476,0.907840609550476,0.0,137.3314666748047,148.0,36836.82421875,0.0,2021.177734375,1.0,281.557861328125,283.968994140625,291.3177490234375,293.7257995605469,293.1499938964844,293.1499938964844,281.25,35475.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114457368850708,1.0,0.0,0.0,3.655930995941162,3.6559550762176514,8.918447633732285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.2158203125,0.0,1535.8472900390625,1895.4371337890625,0.0,3510.015869140625,0.9062354564666748,1.0,0.0,3.0,1.0,0.0
12220800,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095397949219,0.9990000128746032,0.705170750617981,0.5302872657775879,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097839355469,0.8668777346611023,0.3849219381809234,0.3658667206764221,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325880169868469,0.3384962081909179,0.2383821904659271,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31005859375,0.7844139337539673,0.2817733883857727,0.2692367434501648,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222391963005066,0.2171449065208435,0.9889828562736512,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.8572692871094,297.3337097167969,285.3085327148437,1.0,0.5440264940261841,0.5395022034645081,0.5395022034645081,1.0,1.0,-2.8728184700012207,1.1233975887298584,1.7494207620620728,0.4767176806926727,0.907840609550476,0.907840609550476,0.0,137.3314666748047,148.0,36836.82421875,0.0,2021.177734375,1.0,281.557861328125,283.968994140625,291.3177490234375,293.7257995605469,293.1499938964844,293.1499938964844,281.25,35475.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114457368850708,1.0,0.0,0.0,3.655930995941162,3.6559550762176514,8.918447633732285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.2158203125,0.0,1535.8472900390625,1895.4371337890625,0.0,3510.015869140625,0.9062354564666748,1.0,0.0,3.0,1.0,0.0
12220860,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7036237120628357,0.5376830101013184,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649253249168396,0.3873370885848999,0.3684684038162231,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293531537055969,0.3385766744613647,0.238699734210968,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816722989082336,0.2824823558330536,0.2702093422412872,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194439172744751,0.2171709537506103,0.9904834628105164,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080749511719,285.1140441894531,1.0,0.5478366613388062,0.5376767516136169,0.5376767516136169,1.0,1.0,-2.888193130493164,1.127298355102539,1.7608948945999146,0.4772693812847137,0.9084330201148988,0.9084330201148988,0.0,140.25791931152344,151.0,37883.42578125,0.0,2061.026123046875,1.0,281.2581481933594,283.72869873046875,291.2853698730469,293.7589416503906,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248347282409668,1.0,0.0,0.0,3.6692628860473633,3.669286966323853,8.983610655377561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.58544921875,0.0,1552.1417236328125,1895.4371337890625,0.0,3633.70751953125,0.9093382954597472,1.0,0.0,3.0,1.0,0.0
12220920,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7036237120628357,0.5376830101013184,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649253249168396,0.3873370885848999,0.3684684038162231,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293531537055969,0.3385766744613647,0.238699734210968,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816722989082336,0.2824823558330536,0.2702093422412872,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194439172744751,0.2171709537506103,0.9904834628105164,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080749511719,285.1140441894531,1.0,0.5478366613388062,0.5376767516136169,0.5376767516136169,1.0,1.0,-2.888193130493164,1.127298355102539,1.7608948945999146,0.4772693812847137,0.9084330201148988,0.9084330201148988,0.0,140.25791931152344,151.0,37883.42578125,0.0,2061.026123046875,1.0,281.2581481933594,283.72869873046875,291.2853698730469,293.7589416503906,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248347282409668,1.0,0.0,0.0,3.6692628860473633,3.669286966323853,8.983610655377561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.58544921875,0.0,1552.1417236328125,1895.4371337890625,0.0,3633.70751953125,0.9093382954597472,1.0,0.0,3.0,1.0,0.0
12220980,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6990025639533997,0.546805202960968,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615838885307312,0.3891037106513977,0.3703714609146118,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247722387313843,0.3379673957824707,0.2384597957134246,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775341272354126,0.2825875580310821,0.2705451250076294,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152613401412964,0.2166345119476318,0.9891467690467834,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.2751159667969,284.9215087890625,1.0,0.5514413714408875,0.5358512997627258,0.5358512997627258,1.0,1.0,-2.899956703186035,1.1295737028121948,1.7703828811645508,0.476983368396759,0.9064579010009766,0.9064579010009766,0.0,143.64039611816406,154.0,38894.40625,0.0,2097.436279296875,1.0,280.95806884765625,283.4907531738281,291.2593688964844,293.79327392578125,293.1499938964844,293.1499938964844,280.6499938964844,35888.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365448951721193,1.0,0.0,0.0,3.674094200134277,3.6741185188293457,9.00728423403052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.02197265625,0.0,1559.2994384765625,1895.4371337890625,0.0,3740.982177734375,0.9105730056762696,1.0,0.0,3.0,1.0,0.0
12221040,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6990025639533997,0.546805202960968,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615838885307312,0.3891037106513977,0.3703714609146118,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247722387313843,0.3379673957824707,0.2384597957134246,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775341272354126,0.2825875580310821,0.2705451250076294,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152613401412964,0.2166345119476318,0.9891467690467834,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.2751159667969,284.9215087890625,1.0,0.5514413714408875,0.5358512997627258,0.5358512997627258,1.0,1.0,-2.899956703186035,1.1295737028121948,1.7703828811645508,0.476983368396759,0.9064579010009766,0.9064579010009766,0.0,143.64039611816406,154.0,38894.40625,0.0,2097.436279296875,1.0,280.95806884765625,283.4907531738281,291.2593688964844,293.79327392578125,293.1499938964844,293.1499938964844,280.6499938964844,35888.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365448951721193,1.0,0.0,0.0,3.674094200134277,3.6741185188293457,9.00728423403052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.02197265625,0.0,1559.2994384765625,1895.4371337890625,0.0,3740.982177734375,0.9105730056762696,1.0,0.0,3.0,1.0,0.0
12221100,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.9990000128746032,0.6957487463951111,0.5515260696411133,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874450683594,0.859781801700592,0.3898654282093048,0.3712058067321777,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8223429322242737,0.3375428915023803,0.2382510155439376,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.7753137946128845,0.282518208026886,0.2705913484096527,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.7129544019699097,0.2162481844425201,0.9879403710365297,284.7870178222656,284.95001220703125,298.65008544921875,288.24981689453125,297.8011169433594,297.2613220214844,284.7789001464844,1.0,0.5531527996063232,0.5349385738372803,0.5349385738372803,1.0,1.0,-2.90498948097229,1.1303290128707886,1.7746604681015017,0.4766395092010498,0.9040620923042296,0.9040620923042296,0.0,145.37034606933594,154.0,39897.6171875,0.0,2114.5,1.0,280.7006225585937,283.3143005371094,291.2603759765625,293.9167785644531,293.1499938964844,293.1499938964844,280.6499938964844,36022.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574210047721864,1.0,0.0,0.0,3.6732664108276367,3.673290491104126,9.00322561392386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.19970703125,0.0,1559.3780517578125,1895.4371337890625,0.0,3929.5634765625,0.910445272922516,1.0,0.0,3.0,1.0,0.0
12221160,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.9990000128746032,0.6919804811477661,0.556458592414856,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.8578025102615356,0.3905370831489563,0.3719079792499542,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.8197280168533325,0.3370327353477478,0.2379465103149414,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442321777344,0.7729171514511108,0.2823649048805237,0.2705243825912475,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444763183594,0.710395097732544,0.2157609015703201,0.9861981868743896,284.74395751953125,284.95001220703125,298.6479187011719,288.23895263671875,297.7926940917969,297.2498474121094,284.7431030273437,1.0,0.5547882318496704,0.5340895056724548,0.5340895056724548,1.0,1.0,-2.9092228412628174,1.1308218240737915,1.778401017189026,0.4762138724327087,0.9022113084793092,0.9022113084793092,0.0,147.1532745361328,157.0,40062.96484375,0.0,2130.522705078125,1.0,280.6579895019531,283.2694091796875,291.2375183105469,293.8401794433594,293.1499938964844,293.1499938964844,280.3500061035156,36133.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949251651763916,1.0,0.0,0.0,3.669776439666748,3.669800758361816,8.986125976662152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.458984375,0.0,1556.290283203125,1895.4371337890625,0.0,3856.2177734375,0.9097735285758972,1.0,0.0,3.0,1.0,0.0
12221220,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6834133267402649,0.5663215517997742,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8538743853569031,0.3917315602302551,0.3732155859470367,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.814464807510376,0.3358996510505676,0.2372874319553375,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681354284286499,0.2819214463233948,0.2702859342098236,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.566162109375,0.7049460411071777,0.2145557999610901,0.9818007946014404,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578634142875671,0.5323914289474487,0.5323914289474487,1.0,1.0,-2.916287422180176,1.1311910152435305,1.7850964069366455,0.4750507175922394,0.8955920338630676,0.8955920338630676,0.0,150.7083282470703,145.0,41156.73828125,0.0,2160.24462890625,1.0,280.358154296875,283.0511474609375,291.2178649902344,293.8880310058594,293.1499938964844,293.1499938964844,280.6499938964844,36400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614207744598388,1.0,0.0,0.0,3.655611753463745,3.6556358337402335,8.916890124055499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.3583984375,0.0,1542.4189453125,1895.4371337890625,0.0,3965.24072265625,0.9067866206169128,1.0,0.0,3.0,1.0,0.0
12221280,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6834133267402649,0.5663215517997742,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8538743853569031,0.3917315602302551,0.3732155859470367,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.814464807510376,0.3358996510505676,0.2372874319553375,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681354284286499,0.2819214463233948,0.2702859342098236,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.566162109375,0.7049460411071777,0.2145557999610901,0.9818007946014404,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578634142875671,0.5323914289474487,0.5323914289474487,1.0,1.0,-2.916287422180176,1.1311910152435305,1.7850964069366455,0.4750507175922394,0.8955920338630676,0.8955920338630676,0.0,150.7083282470703,145.0,41156.73828125,0.0,2160.24462890625,1.0,280.358154296875,283.0511474609375,291.2178649902344,293.8880310058594,293.1499938964844,293.1499938964844,280.6499938964844,36400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614207744598388,1.0,0.0,0.0,3.655611753463745,3.6556358337402335,8.916890124055499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.3583984375,0.0,1542.4189453125,1895.4371337890625,0.0,3965.24072265625,0.9067866206169128,1.0,0.0,3.0,1.0,0.0
12221340,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.9990000128746032,0.6783667206764221,0.5628015995025635,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.8569073677062988,0.3940213024616241,0.3749502003192901,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.8157638907432556,0.3359477519989013,0.2369928956031799,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.7697551846504211,0.2822858095169067,0.2702982425689697,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.7054116725921631,0.2138840109109878,0.9775291681289672,284.7365417480469,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.7375183105469,1.0,0.5555568337440491,0.5306933522224426,0.5306933522224426,1.0,1.0,-2.9086859226226807,1.1252106428146362,1.7834752798080444,0.4709965884685516,0.8941510319709778,0.8941510319709778,0.0,149.24998474121094,133.0,40017.14453125,0.0,2140.024658203125,1.0,280.6421203613281,283.2648620605469,291.2001342773437,293.7331848144531,293.1499938964844,293.1499938964844,280.95001220703125,36316.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349924325942992,1.0,0.0,0.0,3.643103837966919,3.643127918243408,8.85597557953588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.9365234375,0.0,1527.870361328125,1895.4371337890625,0.0,3726.815673828125,0.9039621949195862,1.0,0.0,3.0,1.0,0.0
12221400,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.9990000128746032,0.6783667206764221,0.5628015995025635,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.8569073677062988,0.3940213024616241,0.3749502003192901,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.8157638907432556,0.3359477519989013,0.2369928956031799,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.7697551846504211,0.2822858095169067,0.2702982425689697,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.7054116725921631,0.2138840109109878,0.9775291681289672,284.7365417480469,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.7375183105469,1.0,0.5555568337440491,0.5306933522224426,0.5306933522224426,1.0,1.0,-2.9086859226226807,1.1252106428146362,1.7834752798080444,0.4709965884685516,0.8941510319709778,0.8941510319709778,0.0,149.24998474121094,133.0,40017.14453125,0.0,2140.024658203125,1.0,280.6421203613281,283.2648620605469,291.2001342773437,293.7331848144531,293.1499938964844,293.1499938964844,280.95001220703125,36316.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349924325942992,1.0,0.0,0.0,3.643103837966919,3.643127918243408,8.85597557953588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.9365234375,0.0,1527.870361328125,1895.4371337890625,0.0,3726.815673828125,0.9039621949195862,1.0,0.0,3.0,1.0,0.0
12221460,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795665621757507,0.5477301478385925,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667466044425964,0.3974127769470215,0.3777300715446472,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233400583267212,0.3371703624725342,0.237532839179039,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776521444320679,0.283563494682312,0.2711237370967865,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118682861328125,0.2141169160604477,0.976678431034088,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501846671104431,0.5292553901672363,0.5292553901672363,1.0,1.0,-2.8945353031158447,1.1168309450149536,1.7777043581008911,0.4658355712890625,0.8951762318611145,0.8951762318611145,0.0,143.7509307861328,136.0,38780.64453125,0.0,2088.902099609375,1.0,280.9416809082031,283.48760986328125,291.1907653808594,293.6453552246094,293.1499938964844,293.1499938964844,281.25,36137.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202542304992676,1.0,0.0,0.0,3.637369155883789,3.637392997741699,8.828116051518009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.86669921875,0.0,1520.187744140625,1895.4371337890625,0.0,3591.504150390625,0.902564287185669,1.0,0.0,3.0,1.0,0.0
12221520,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795665621757507,0.5477301478385925,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667466044425964,0.3974127769470215,0.3777300715446472,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233400583267212,0.3371703624725342,0.237532839179039,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776521444320679,0.283563494682312,0.2711237370967865,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118682861328125,0.2141169160604477,0.976678431034088,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501846671104431,0.5292553901672363,0.5292553901672363,1.0,1.0,-2.8945353031158447,1.1168309450149536,1.7777043581008911,0.4658355712890625,0.8951762318611145,0.8951762318611145,0.0,143.7509307861328,136.0,38780.64453125,0.0,2088.902099609375,1.0,280.9416809082031,283.48760986328125,291.1907653808594,293.6453552246094,293.1499938964844,293.1499938964844,281.25,36137.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202542304992676,1.0,0.0,0.0,3.637369155883789,3.637392997741699,8.828116051518009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.86669921875,0.0,1520.187744140625,1895.4371337890625,0.0,3591.504150390625,0.902564287185669,1.0,0.0,3.0,1.0,0.0
12221580,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845695376396179,0.5372876524925232,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751102685928345,0.4014728367328644,0.3812670111656189,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294775485992432,0.339051216840744,0.2386394143104553,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.784244954586029,0.2854278683662414,0.272619217634201,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170812487602234,0.2150800228118896,0.97959566116333,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481853485107422,0.5278173685073853,0.5278173685073853,1.0,1.0,-2.892848014831543,1.113836646080017,1.7790114879608154,0.462956041097641,0.8988260626792908,0.8988260626792908,0.0,140.31417846679688,139.0,37838.53515625,0.0,2069.142822265625,1.0,281.2416381835937,283.7235717773437,291.18359375,293.5746765136719,293.1499938964844,293.1499938964844,281.54998779296875,35905.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077019095420836,1.0,0.0,0.0,3.6401712894439697,3.64019513130188,8.841723229124909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.00146484375,0.0,1521.5535888671875,1895.4371337890625,0.0,3475.26416015625,0.9030349254608154,1.0,0.0,3.0,1.0,0.0
12221640,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845695376396179,0.5372876524925232,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751102685928345,0.4014728367328644,0.3812670111656189,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294775485992432,0.339051216840744,0.2386394143104553,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.784244954586029,0.2854278683662414,0.272619217634201,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170812487602234,0.2150800228118896,0.97959566116333,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481853485107422,0.5278173685073853,0.5278173685073853,1.0,1.0,-2.892848014831543,1.113836646080017,1.7790114879608154,0.462956041097641,0.8988260626792908,0.8988260626792908,0.0,140.31417846679688,139.0,37838.53515625,0.0,2069.142822265625,1.0,281.2416381835937,283.7235717773437,291.18359375,293.5746765136719,293.1499938964844,293.1499938964844,281.54998779296875,35905.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077019095420836,1.0,0.0,0.0,3.6401712894439697,3.64019513130188,8.841723229124909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.00146484375,0.0,1521.5535888671875,1895.4371337890625,0.0,3475.26416015625,0.9030349254608154,1.0,0.0,3.0,1.0,0.0
12221700,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.6874138116836548,0.5338782072067261,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.8785144686698914,0.40366992354393,0.3832113444805145,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8318485021591187,0.3401392698287964,0.2393122762441635,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868524789810181,0.2865035831928253,0.2735282778739929,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7191097140312195,0.2157367020845413,0.982033371925354,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,297.8038024902344,297.2568054199219,285.2608642578125,1.0,0.5480444431304932,0.5270984172821045,0.5270984172821045,1.0,1.0,-2.895914077758789,1.1139986515045166,1.7819154262542725,0.4623717069625854,0.9022436141967772,0.9022436141967772,0.0,139.34454345703125,139.0,37072.89453125,0.0,2069.490966796875,1.0,281.4985046386719,283.9101867675781,291.16754150390625,293.4452514648437,293.1499938964844,293.1499938964844,281.54998779296875,35762.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858128786087036,1.0,0.0,0.0,3.645030498504639,3.645054340362549,8.865343943398329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.62060546875,0.0,1525.871826171875,1895.4371337890625,0.0,3271.029052734375,0.9040595889091492,1.0,0.0,3.0,1.0,0.0
12221760,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30389404296875,0.9990000128746032,0.6903976798057556,0.5312014818191528,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036499023437,0.8816778659820557,0.4059926271438598,0.3853388130664825,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.303466796875,0.8340173959732056,0.3413424789905548,0.2401112616062164,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30328369140625,0.7892512679100037,0.2876838445663452,0.2745841145515442,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028564453125,0.7209707498550415,0.2164970487356186,0.9851447343826294,285.3036804199219,284.95001220703125,298.69097900390625,288.1768493652344,297.8135070800781,297.2666015625,285.3052673339844,1.0,0.5483872294425964,0.5264947414398193,0.5264947414398193,1.0,1.0,-2.901219129562378,1.1152862310409546,1.7859328985214231,0.4624140560626983,0.9051703214645386,0.9051703214645386,0.0,138.69789123535156,142.0,37046.7890625,0.0,2075.185791015625,1.0,281.5417175292969,283.9627685546875,291.1800842285156,293.5191650390625,293.1499938964844,293.1499938964844,281.25,35644.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970445394515991,1.0,0.0,0.0,3.652714729309082,3.652738571166992,8.902762260731834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.58203125,0.0,1533.5272216796875,1895.4371337890625,0.0,3376.019775390625,0.9056624174118042,1.0,0.0,3.0,1.0,0.0
12221820,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.692986011505127,0.5301085114479065,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850710988044739,0.4093660712242126,0.3888974487781524,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356966972351074,0.3424249291419983,0.241165816783905,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.791414201259613,0.2891034781932831,0.276213526725769,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224892377853394,0.2172749042510986,0.989745557308197,285.128173828125,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500339865684509,0.525287389755249,0.525287389755249,1.0,1.0,-2.912940502166748,1.118329405784607,1.7946110963821411,0.4628243148326874,0.9061209559440612,0.9061209559440612,0.0,138.79991149902344,145.0,38056.01953125,0.0,2095.42236328125,1.0,281.2577514648437,283.7434387207031,291.1800537109375,293.653076171875,293.1499938964844,293.1499938964844,280.95001220703125,35735.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256750345230104,1.0,0.0,0.0,3.6633474826812735,3.663371562957764,8.95466882866458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.38232421875,0.0,1546.0810546875,1895.4371337890625,0.0,3641.436279296875,0.9080750346183776,1.0,0.0,3.0,1.0,0.0
12221880,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.692986011505127,0.5301085114479065,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850710988044739,0.4093660712242126,0.3888974487781524,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356966972351074,0.3424249291419983,0.241165816783905,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.791414201259613,0.2891034781932831,0.276213526725769,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224892377853394,0.2172749042510986,0.989745557308197,285.128173828125,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500339865684509,0.525287389755249,0.525287389755249,1.0,1.0,-2.912940502166748,1.118329405784607,1.7946110963821411,0.4628243148326874,0.9061209559440612,0.9061209559440612,0.0,138.79991149902344,145.0,38056.01953125,0.0,2095.42236328125,1.0,281.2577514648437,283.7434387207031,291.1800537109375,293.653076171875,293.1499938964844,293.1499938964844,280.95001220703125,35735.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256750345230104,1.0,0.0,0.0,3.6633474826812735,3.663371562957764,8.95466882866458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.38232421875,0.0,1546.0810546875,1895.4371337890625,0.0,3641.436279296875,0.9080750346183776,1.0,0.0,3.0,1.0,0.0
