time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221940,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6912025809288025,0.5342475175857544,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845133781433105,0.4115271866321563,0.3912117481231689,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337550163269043,0.3422212898731231,0.2412445545196533,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899391651153564,0.2895236015319824,0.2768608331680298,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208641171455383,0.2171476930379867,0.9903275966644288,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2606201171875,284.9360046386719,1.0,0.5522987246513367,0.5240800380706787,0.5240800380706787,1.0,1.0,-2.922271728515625,1.1203283071517944,1.80194354057312,0.4627196192741394,0.9043521881103516,0.9043521881103516,0.0,140.4619140625,148.0,39076.19140625,0.0,2119.51416015625,1.0,280.9580993652344,283.5077514648437,291.17999267578125,293.7161865234375,293.1499938964844,293.1499938964844,280.6499938964844,35923.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936942994594574,1.0,0.0,0.0,3.666842222213745,3.6668663024902335,8.971761644716025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.15966796875,0.0,1551.4102783203125,1895.4371337890625,0.0,3744.61181640625,0.908978283405304,1.0,0.0,3.0,1.0,0.0
12222000,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6912025809288025,0.5342475175857544,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845133781433105,0.4115271866321563,0.3912117481231689,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337550163269043,0.3422212898731231,0.2412445545196533,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899391651153564,0.2895236015319824,0.2768608331680298,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208641171455383,0.2171476930379867,0.9903275966644288,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2606201171875,284.9360046386719,1.0,0.5522987246513367,0.5240800380706787,0.5240800380706787,1.0,1.0,-2.922271728515625,1.1203283071517944,1.80194354057312,0.4627196192741394,0.9043521881103516,0.9043521881103516,0.0,140.4619140625,148.0,39076.19140625,0.0,2119.51416015625,1.0,280.9580993652344,283.5077514648437,291.17999267578125,293.7161865234375,293.1499938964844,293.1499938964844,280.6499938964844,35923.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936942994594574,1.0,0.0,0.0,3.666842222213745,3.6668663024902335,8.971761644716025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.15966796875,0.0,1551.4102783203125,1895.4371337890625,0.0,3744.61181640625,0.908978283405304,1.0,0.0,3.0,1.0,0.0
12222060,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861741542816162,0.5411872267723083,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819044828414917,0.4130862057209015,0.3928786814212799,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299636244773865,0.3414042294025421,0.2408250868320465,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865254282951355,0.2893982827663421,0.2769367694854736,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174155712127686,0.2164355516433715,0.9881396293640136,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547890067100525,0.5224578976631165,0.5224578976631165,1.0,1.0,-2.9295759201049805,1.120774507522583,1.8088014125823968,0.4615012407302856,0.9002043008804321,0.9002043008804321,0.0,142.95291137695312,151.0,40167.81640625,0.0,2144.421875,1.0,280.6581420898437,283.2821350097656,291.1872863769531,293.7882080078125,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481258392333984,1.0,0.0,0.0,3.6618669033050537,3.661891222000122,8.947432093009411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.5029296875,0.0,1547.5428466796875,1895.4371337890625,0.0,3846.0625,0.908017873764038,1.0,0.0,3.0,1.0,0.0
12222120,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861741542816162,0.5411872267723083,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819044828414917,0.4130862057209015,0.3928786814212799,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299636244773865,0.3414042294025421,0.2408250868320465,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865254282951355,0.2893982827663421,0.2769367694854736,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174155712127686,0.2164355516433715,0.9881396293640136,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547890067100525,0.5224578976631165,0.5224578976631165,1.0,1.0,-2.9295759201049805,1.120774507522583,1.8088014125823968,0.4615012407302856,0.9002043008804321,0.9002043008804321,0.0,142.95291137695312,151.0,40167.81640625,0.0,2144.421875,1.0,280.6581420898437,283.2821350097656,291.1872863769531,293.7882080078125,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481258392333984,1.0,0.0,0.0,3.6618669033050537,3.661891222000122,8.947432093009411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.5029296875,0.0,1547.5428466796875,1895.4371337890625,0.0,3846.0625,0.908017873764038,1.0,0.0,3.0,1.0,0.0
12222180,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788840889930725,0.5495270490646362,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783377408981323,0.4143165051937103,0.3942103981971741,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253379464149475,0.3402945399284363,0.2401758879423141,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821954488754272,0.2889702320098877,0.2767031192779541,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.712884783744812,0.2153173238039016,0.9840706586837769,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573105812072754,0.520835816860199,0.520835816860199,1.0,1.0,-2.9352505207061768,1.1204739809036257,1.8147765398025515,0.4598970711231231,0.8937669992446899,0.8937669992446899,0.0,145.86590576171875,154.0,41280.78125,0.0,2168.75146484375,1.0,280.3581848144531,283.0652160644531,291.19500732421875,293.8649597167969,293.1499938964844,293.1499938964844,280.6499938964844,36403.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598796963691713,1.0,0.0,0.0,3.647537708282471,3.64756178855896,8.877544814822613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.2177734375,0.0,1533.447998046875,1895.4371337890625,0.0,3951.51318359375,0.9049859642982484,1.0,0.0,3.0,1.0,0.0
12222240,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788840889930725,0.5495270490646362,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783377408981323,0.4143165051937103,0.3942103981971741,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253379464149475,0.3402945399284363,0.2401758879423141,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821954488754272,0.2889702320098877,0.2767031192779541,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.712884783744812,0.2153173238039016,0.9840706586837769,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573105812072754,0.520835816860199,0.520835816860199,1.0,1.0,-2.9352505207061768,1.1204739809036257,1.8147765398025515,0.4598970711231231,0.8937669992446899,0.8937669992446899,0.0,145.86590576171875,154.0,41280.78125,0.0,2168.75146484375,1.0,280.3581848144531,283.0652160644531,291.19500732421875,293.8649597167969,293.1499938964844,293.1499938964844,280.6499938964844,36403.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598796963691713,1.0,0.0,0.0,3.647537708282471,3.64756178855896,8.877544814822613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.2177734375,0.0,1533.447998046875,1895.4371337890625,0.0,3951.51318359375,0.9049859642982484,1.0,0.0,3.0,1.0,0.0
12222300,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6756104826927185,0.5536615252494812,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8766657114028931,0.4153030812740326,0.3949520587921142,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.8231390118598938,0.3401213884353637,0.2399169951677322,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.780121386051178,0.2890107631683349,0.2766239941120147,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.710554301738739,0.2148957550525665,0.9818848967552184,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,297.84234619140625,297.2279357910156,284.71759033203125,1.0,0.5585741400718689,0.5200247764587402,0.5200247764587402,1.0,1.0,-2.938075304031372,1.1203113794326782,1.817764043807984,0.4590452015399933,0.893406093120575,0.893406093120575,0.0,147.32391357421875,154.0,40396.296875,0.0,2180.938232421875,1.0,280.6012268066406,283.2349548339844,291.1821594238281,293.67987060546875,293.1499938964844,293.1499938964844,280.6499938964844,36358.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928111493587494,1.0,0.0,0.0,3.640486478805542,3.6405105590820312,8.843255159263208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.59326171875,0.0,1525.287109375,1895.4371337890625,0.0,3663.81884765625,0.9034375548362732,1.0,0.0,3.0,1.0,0.0
12222360,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615966796875,0.9990000128746032,0.6731701493263245,0.5568921566009521,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.8758482933044434,0.4167220592498779,0.396164208650589,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.8217487335205078,0.3403978049755096,0.2400125861167907,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.7788307666778564,0.2893854975700378,0.2768889665603637,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.7088801860809326,0.2147371619939804,0.9808768033981324,284.7613525390625,284.95001220703125,298.8599853515625,288.2042236328125,297.8488464355469,297.22808837890625,284.76324462890625,1.0,0.559930145740509,0.5192773342132568,0.5192773342132568,1.0,1.0,-2.942633867263794,1.1209781169891355,1.8216557502746584,0.458624005317688,0.8927156925201416,0.8927156925201416,0.0,148.559814453125,142.0,40314.1484375,0.0,2195.039794921875,1.0,280.64208984375,283.288818359375,291.2015991210937,293.7418212890625,293.1499938964844,293.1499938964844,280.95001220703125,36299.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340020418167114,1.0,0.0,0.0,3.635519742965698,3.635543584823608,8.819141044114076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.86865234375,0.0,1519.3509521484375,1895.4371337890625,0.0,3717.768798828125,0.9022598266601562,1.0,0.0,3.0,1.0,0.0
12222420,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713769435882568,0.5499840378761292,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818491101264954,0.4202704131603241,0.3991912603378296,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256654143333435,0.3417005240917206,0.2406826019287109,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831051349639893,0.2907232046127319,0.2778768837451935,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118505835533142,0.214963674545288,0.9806250929832458,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576806664466858,0.5177823901176453,0.5177823901176453,1.0,1.0,-2.9396777153015137,1.117160439491272,1.8225173950195312,0.4556314647197723,0.8944339752197266,0.8944339752197266,0.0,146.1862335205078,130.0,39297.14453125,0.0,2178.014404296875,1.0,280.9416198730469,283.5260314941406,291.21319580078125,293.69061279296875,293.1499938964844,293.1499938964844,281.25,36092.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218443632125854,1.0,0.0,0.0,3.631382703781128,3.631406545639038,8.799081001598097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.8388671875,0.0,1513.2452392578125,1895.4371337890625,0.0,3606.16943359375,0.9011984467506408,1.0,0.0,3.0,1.0,0.0
12222480,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713769435882568,0.5499840378761292,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818491101264954,0.4202704131603241,0.3991912603378296,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256654143333435,0.3417005240917206,0.2406826019287109,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831051349639893,0.2907232046127319,0.2778768837451935,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118505835533142,0.214963674545288,0.9806250929832458,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576806664466858,0.5177823901176453,0.5177823901176453,1.0,1.0,-2.9396777153015137,1.117160439491272,1.8225173950195312,0.4556314647197723,0.8944339752197266,0.8944339752197266,0.0,146.1862335205078,130.0,39297.14453125,0.0,2178.014404296875,1.0,280.9416198730469,283.5260314941406,291.21319580078125,293.69061279296875,293.1499938964844,293.1499938964844,281.25,36092.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218443632125854,1.0,0.0,0.0,3.631382703781128,3.631406545639038,8.799081001598097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.8388671875,0.0,1513.2452392578125,1895.4371337890625,0.0,3606.16943359375,0.9011984467506408,1.0,0.0,3.0,1.0,0.0
12222540,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9990000128746032,0.6745110750198364,0.5328918099403381,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8941572308540344,0.4244361817836761,0.4027629494667053,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.8349857926368713,0.3436302244663238,0.2417725622653961,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7930321097373962,0.2926051020622253,0.2793207764625549,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.7197194695472717,0.2158474326133728,0.9828463196754456,285.1492919921875,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1503295898437,1.0,0.552547037601471,0.5162875056266785,0.5162875056266785,1.0,1.0,-2.929147481918335,1.1101438999176023,1.8190034627914429,0.4509807229042053,0.8986934423446655,0.8986934423446655,0.0,140.29306030273438,133.0,38349.21484375,0.0,2130.44140625,1.0,281.2416381835937,283.7596740722656,291.2214050292969,293.6410522460937,293.1499938964844,293.1499938964844,281.54998779296875,35847.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106196761131288,1.0,0.0,0.0,3.636396646499634,3.636420488357544,8.823396342449996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.1396484375,0.0,1516.9512939453125,1895.4371337890625,0.0,3502.35400390625,0.902150809764862,1.0,0.0,3.0,1.0,0.0
12222600,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9990000128746032,0.6745110750198364,0.5328918099403381,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8941572308540344,0.4244361817836761,0.4027629494667053,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.8349857926368713,0.3436302244663238,0.2417725622653961,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7930321097373962,0.2926051020622253,0.2793207764625549,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.7197194695472717,0.2158474326133728,0.9828463196754456,285.1492919921875,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1503295898437,1.0,0.552547037601471,0.5162875056266785,0.5162875056266785,1.0,1.0,-2.929147481918335,1.1101438999176023,1.8190034627914429,0.4509807229042053,0.8986934423446655,0.8986934423446655,0.0,140.29306030273438,133.0,38349.21484375,0.0,2130.44140625,1.0,281.2416381835937,283.7596740722656,291.2214050292969,293.6410522460937,293.1499938964844,293.1499938964844,281.54998779296875,35847.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106196761131288,1.0,0.0,0.0,3.636396646499634,3.636420488357544,8.823396342449996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.1396484375,0.0,1516.9512939453125,1895.4371337890625,0.0,3502.35400390625,0.902150809764862,1.0,0.0,3.0,1.0,0.0
12222660,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.9990000128746032,0.6775947213172913,0.5261460542678833,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.899628221988678,0.4267702400684356,0.4047870337963104,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.8390688896179199,0.344785988330841,0.2424576729536056,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7973988056182861,0.2937348783016205,0.2802324593067169,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.7231171727180481,0.2165242135524749,0.985087752342224,285.2960510253906,284.95001220703125,298.952392578125,288.2226257324219,297.89825439453125,297.25738525390625,285.3042297363281,1.0,0.5513470768928528,0.515639066696167,0.515639066696167,1.0,1.0,-2.928069591522217,1.108582615852356,1.8194870948791504,0.4494459927082062,0.90249365568161,0.90249365568161,0.0,138.1226043701172,133.0,37536.77734375,0.0,2117.780029296875,1.0,281.5020446777344,283.9473571777344,291.2122802734375,293.5189819335937,293.1499938964844,293.1499938964844,281.54998779296875,35698.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888855516910553,1.0,0.0,0.0,3.64265513420105,3.642679214477539,8.85379449755419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.61083984375,0.0,1522.76123046875,1895.4371337890625,0.0,3299.50244140625,0.9034817814826964,1.0,0.0,3.0,1.0,0.0
12222720,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.6807211637496948,0.521340548992157,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.9040527939796448,0.4290383160114288,0.4068441092967987,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423331379890442,0.3459539413452148,0.243218332529068,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8008859753608704,0.2948741316795349,0.2812284529209137,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7258368134498596,0.217267245054245,0.9879696369171144,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,297.9091796875,297.26513671875,285.3431091308594,1.0,0.5508480072021484,0.5150405168533325,0.5150405168533325,1.0,1.0,-2.9303367137908936,1.108515381813049,1.821821212768555,0.4487914144992828,0.9055044054985046,0.9055044054985046,0.0,136.7130126953125,136.0,37496.37890625,0.0,2114.6064453125,1.0,281.54168701171875,283.9935302734375,291.2291564941406,293.593994140625,293.1499938964844,293.1499938964844,281.25,35588.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995690941810608,1.0,0.0,0.0,3.651028871536255,3.651052713394165,8.894546681403881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.54296875,0.0,1531.234619140625,1895.4371337890625,0.0,3399.567626953125,0.9052459001541138,1.0,0.0,3.0,1.0,0.0
12222780,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6841395497322083,0.5166334509849548,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098492860794068,0.4324289858341217,0.4103935658931732,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459028005599976,0.3470433354377746,0.24425108730793,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.804925799369812,0.2962882220745086,0.2828153669834137,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289184331893921,0.2180994749069214,0.9925801753997804,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511753559112549,0.5137935280799866,0.5137935280799866,1.0,1.0,-2.937635660171509,1.109431505203247,1.8282041549682613,0.448052316904068,0.90689879655838,0.90689879655838,0.0,135.5435791015625,139.0,38478.16796875,0.0,2121.21240234375,1.0,281.2577819824219,283.77099609375,291.2364501953125,293.7344970703125,293.1499938964844,293.1499938964844,280.95001220703125,35681.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278636574745178,1.0,0.0,0.0,3.663656711578369,3.6636807918548575,8.956180295172089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.26611328125,0.0,1546.026123046875,1895.4371337890625,0.0,3661.544189453125,0.9081068634986876,1.0,0.0,3.0,1.0,0.0
12222840,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6841395497322083,0.5166334509849548,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098492860794068,0.4324289858341217,0.4103935658931732,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459028005599976,0.3470433354377746,0.24425108730793,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.804925799369812,0.2962882220745086,0.2828153669834137,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289184331893921,0.2180994749069214,0.9925801753997804,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511753559112549,0.5137935280799866,0.5137935280799866,1.0,1.0,-2.937635660171509,1.109431505203247,1.8282041549682613,0.448052316904068,0.90689879655838,0.90689879655838,0.0,135.5435791015625,139.0,38478.16796875,0.0,2121.21240234375,1.0,281.2577819824219,283.77099609375,291.2364501953125,293.7344970703125,293.1499938964844,293.1499938964844,280.95001220703125,35681.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278636574745178,1.0,0.0,0.0,3.663656711578369,3.6636807918548575,8.956180295172089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.26611328125,0.0,1546.026123046875,1895.4371337890625,0.0,3661.544189453125,0.9081068634986876,1.0,0.0,3.0,1.0,0.0
12222900,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6842252016067505,0.5168150663375854,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.910786271095276,0.4336170256137848,0.4116800427436828,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8459641337394714,0.3470611870288849,0.2443924993276596,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8052395582199097,0.2965914905071258,0.2832375168800354,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.729032039642334,0.2181599140167236,0.9934311509132384,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,297.9290771484375,297.2665100097656,285.0087280273437,1.0,0.5517748594284058,0.5131700038909912,0.5131700038909912,1.0,1.0,-2.94110107421875,1.1098015308380127,1.8312996625900269,0.4476567506790161,0.9059418439865112,0.9059418439865112,0.0,135.7330322265625,139.0,39341.390625,0.0,2128.093017578125,1.0,281.00079345703125,283.5836486816406,291.24920654296875,293.8684387207031,293.1499938964844,293.1499938964844,280.95001220703125,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489029049873352,1.0,0.0,0.0,3.667512893676758,3.667536973953247,8.975043783721048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.2158203125,0.0,1551.1181640625,1895.4371337890625,0.0,3853.0732421875,0.9090008735656738,1.0,0.0,3.0,1.0,0.0
12222960,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9990000128746032,0.6832855343818665,0.518387496471405,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9105597734451294,0.4345582723617553,0.4126560986042022,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8450432419776917,0.3468233346939087,0.2442999184131622,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8045740127563477,0.2966832220554352,0.2834130525588989,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.728303074836731,0.2180121392011642,0.9932249784469604,284.96844482421875,284.95001220703125,299.0433349609375,288.2403564453125,297.9315490722656,297.2604675292969,284.9672546386719,1.0,0.5525428652763367,0.5124634504318237,0.5124634504318237,1.0,1.0,-2.944016933441162,1.1097968816757202,1.834220170974732,0.4470246434211731,0.9055251479148864,0.9055251479148864,0.0,136.3291473388672,142.0,39473.60546875,0.0,2136.087646484375,1.0,280.9580993652344,283.5323181152344,291.2387390136719,293.7998962402344,293.1499938964844,293.1499938964844,280.6499938964844,35872.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939366579055786,1.0,0.0,0.0,3.6690399646759033,3.6690640449523926,8.982519261735433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.61279296875,0.0,1553.49755859375,1895.4371337890625,0.0,3766.68359375,0.9094349145889282,1.0,0.0,3.0,1.0,0.0
12223020,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6790340542793274,0.5238468050956726,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083393216133118,0.4360464215278625,0.4142451584339142,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417356014251709,0.345961332321167,0.2438399344682693,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017093539237976,0.2965092360973358,0.2834290564060211,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254517674446106,0.2173101007938385,0.991018533706665,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544228553771973,0.5110503435134888,0.5110503435134888,1.0,1.0,-2.949304580688477,1.1095184087753296,1.8397862911224363,0.4456439912319183,0.9016510248184204,0.9016510248184204,0.0,138.22398376464844,145.0,40481.3203125,0.0,2154.717529296875,1.0,280.6581115722656,283.2998962402344,291.2450256347656,293.8666381835937,293.1499938964844,293.1499938964844,280.3500061035156,36106.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497767686843872,1.0,0.0,0.0,3.665735960006714,3.665760040283203,8.966349014372099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.85302734375,0.0,1551.5474853515625,1895.4371337890625,0.0,3860.950927734375,0.9088523387908936,1.0,0.0,3.0,1.0,0.0
12223080,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6790340542793274,0.5238468050956726,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083393216133118,0.4360464215278625,0.4142451584339142,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417356014251709,0.345961332321167,0.2438399344682693,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017093539237976,0.2965092360973358,0.2834290564060211,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254517674446106,0.2173101007938385,0.991018533706665,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544228553771973,0.5110503435134888,0.5110503435134888,1.0,1.0,-2.949304580688477,1.1095184087753296,1.8397862911224363,0.4456439912319183,0.9016510248184204,0.9016510248184204,0.0,138.22398376464844,145.0,40481.3203125,0.0,2154.717529296875,1.0,280.6581115722656,283.2998962402344,291.2450256347656,293.8666381835937,293.1499938964844,293.1499938964844,280.3500061035156,36106.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497767686843872,1.0,0.0,0.0,3.665735960006714,3.665760040283203,8.966349014372099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.85302734375,0.0,1551.5474853515625,1895.4371337890625,0.0,3860.950927734375,0.9088523387908936,1.0,0.0,3.0,1.0,0.0
12223140,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6723126173019409,0.5313040018081665,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047143459320068,0.4371953308582306,0.415485143661499,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.837246298789978,0.3448020219802856,0.2431444674730301,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975432276725769,0.2960267961025238,0.2831290066242218,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60107421875,0.7213281989097595,0.2161949127912521,0.9868921637535096,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565294027328491,0.509637176990509,0.509637176990509,1.0,1.0,-2.9536032676696777,1.1087974309921265,1.8448059558868408,0.4440797567367553,0.8954917192459106,0.8954917192459106,0.0,140.72872924804688,148.0,41581.5703125,0.0,2174.77001953125,1.0,280.3581848144531,283.0809631347656,291.25244140625,293.94158935546875,293.1499938964844,293.1499938964844,280.6499938964844,36361.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611108303070068,1.0,0.0,0.0,3.652968168258667,3.652992248535156,8.903998605092056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.48095703125,0.0,1539.1817626953125,1895.4371337890625,0.0,3962.48193359375,0.9061704277992249,1.0,0.0,3.0,1.0,0.0
12223200,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6723126173019409,0.5313040018081665,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047143459320068,0.4371953308582306,0.415485143661499,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.837246298789978,0.3448020219802856,0.2431444674730301,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975432276725769,0.2960267961025238,0.2831290066242218,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60107421875,0.7213281989097595,0.2161949127912521,0.9868921637535096,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565294027328491,0.509637176990509,0.509637176990509,1.0,1.0,-2.9536032676696777,1.1087974309921265,1.8448059558868408,0.4440797567367553,0.8954917192459106,0.8954917192459106,0.0,140.72872924804688,148.0,41581.5703125,0.0,2174.77001953125,1.0,280.3581848144531,283.0809631347656,291.25244140625,293.94158935546875,293.1499938964844,293.1499938964844,280.6499938964844,36361.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611108303070068,1.0,0.0,0.0,3.652968168258667,3.652992248535156,8.903998605092056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.48095703125,0.0,1539.1817626953125,1895.4371337890625,0.0,3962.48193359375,0.9061704277992249,1.0,0.0,3.0,1.0,0.0
12223260,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6669439077377319,0.5380828380584717,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.9021773338317872,0.4395847022533417,0.417393296957016,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337261080741882,0.3448767364025116,0.2429494261741638,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942155599594116,0.2964130640029907,0.2832696139812469,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176989912986755,0.2156240344047546,0.9836840629577636,284.7814636230469,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588735938072205,0.5082293152809143,0.5082293152809143,1.0,1.0,-2.9601175785064697,1.1089980602264404,1.8511195182800293,0.4428654015064239,0.8946928381919861,0.8946928381919861,0.0,143.13229370117188,151.0,40600.5859375,0.0,2198.23388671875,1.0,280.64215087890625,283.30279541015625,291.2586669921875,293.8172302246094,293.1499938964844,293.1499938964844,280.95001220703125,36262.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353773593902588,1.0,0.0,0.0,3.642356634140015,3.642380714416504,8.852343285070674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.4609375,0.0,1526.6405029296875,1895.4371337890625,0.0,3730.329345703125,0.9037612080574036,1.0,0.0,3.0,1.0,0.0
12223320,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6669439077377319,0.5380828380584717,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.9021773338317872,0.4395847022533417,0.417393296957016,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337261080741882,0.3448767364025116,0.2429494261741638,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942155599594116,0.2964130640029907,0.2832696139812469,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176989912986755,0.2156240344047546,0.9836840629577636,284.7814636230469,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588735938072205,0.5082293152809143,0.5082293152809143,1.0,1.0,-2.9601175785064697,1.1089980602264404,1.8511195182800293,0.4428654015064239,0.8946928381919861,0.8946928381919861,0.0,143.13229370117188,151.0,40600.5859375,0.0,2198.23388671875,1.0,280.64215087890625,283.30279541015625,291.2586669921875,293.8172302246094,293.1499938964844,293.1499938964844,280.95001220703125,36262.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353773593902588,1.0,0.0,0.0,3.642356634140015,3.642380714416504,8.852343285070674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.4609375,0.0,1526.6405029296875,1895.4371337890625,0.0,3730.329345703125,0.9037612080574036,1.0,0.0,3.0,1.0,0.0
12223380,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639655828475952,0.5427090525627136,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019151926040648,0.4432293772697449,0.4206259250640869,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323549032211304,0.3462334275245666,0.2437468916177749,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929961681365967,0.2978010773658752,0.2844291031360626,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158671021461487,0.2158955186605453,0.9842976927757264,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927978515625,1.0,0.5617358684539795,0.5068214535713196,0.5068214535713196,1.0,1.0,-2.9726486206054688,1.1116876602172852,1.860960960388184,0.4427762627601623,0.8969323039054871,0.8969323039054871,0.0,145.10301208496094,139.0,39809.49609375,0.0,2230.175048828125,1.0,280.9416809082031,283.5522155761719,291.2705993652344,293.77508544921875,293.1499938964844,293.1499938964844,281.25,36047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247791171073914,1.0,0.0,0.0,3.639822244644165,3.639846086502075,8.840027589940291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.375,0.0,1522.2286376953125,1895.4371337890625,0.0,3633.19580078125,0.9030553698539734,1.0,0.0,3.0,1.0,0.0
12223440,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639655828475952,0.5427090525627136,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019151926040648,0.4432293772697449,0.4206259250640869,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323549032211304,0.3462334275245666,0.2437468916177749,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929961681365967,0.2978010773658752,0.2844291031360626,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158671021461487,0.2158955186605453,0.9842976927757264,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927978515625,1.0,0.5617358684539795,0.5068214535713196,0.5068214535713196,1.0,1.0,-2.9726486206054688,1.1116876602172852,1.860960960388184,0.4427762627601623,0.8969323039054871,0.8969323039054871,0.0,145.10301208496094,139.0,39809.49609375,0.0,2230.175048828125,1.0,280.9416809082031,283.5522155761719,291.2705993652344,293.77508544921875,293.1499938964844,293.1499938964844,281.25,36047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247791171073914,1.0,0.0,0.0,3.639822244644165,3.639846086502075,8.840027589940291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.375,0.0,1522.2286376953125,1895.4371337890625,0.0,3633.19580078125,0.9030553698539734,1.0,0.0,3.0,1.0,0.0
12223500,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.6633298993110657,0.5401235222816467,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9047554135322572,0.445292979478836,0.4224364757537842,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8341811895370483,0.3471591770648956,0.2442978620529174,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7950077056884766,0.2987036108970642,0.2851708531379699,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.717214822769165,0.216238796710968,0.9853373765945436,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,297.97589111328125,297.2425231933594,285.149658203125,1.0,0.561215341091156,0.5061175227165222,0.5061175227165222,1.0,1.0,-2.974536418914795,1.1111719608306885,1.8633644580841064,0.4420512616634369,0.8996629118919373,0.8996629118919373,0.0,144.35696411132812,139.0,39042.7109375,0.0,2229.7099609375,1.0,281.1984558105469,283.74139404296875,291.26171875,293.6558532714844,293.1499938964844,293.1499938964844,281.25,35906.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904676914215088,1.0,0.0,0.0,3.641984462738037,3.6420083045959473,8.850533959048335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.515625,0.0,1523.5721435546875,1895.4371337890625,0.0,3447.139892578125,0.9034780263900756,1.0,0.0,3.0,1.0,0.0
12223560,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.9990000128746032,0.6638158559799194,0.5342906713485718,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19171142578125,0.9098398089408876,0.4474959075450897,0.4244077801704407,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.8377324938774109,0.3482255339622497,0.2449644058942794,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.7988030910491943,0.2997291386127472,0.2860335409641266,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.7200679183006287,0.2167251855134964,0.9869379997253418,285.19171142578125,284.95001220703125,299.2266540527344,288.27496337890625,297.9867248535156,297.2503662109375,285.1930236816406,1.0,0.5598503947257996,0.5053736567497253,0.5053736567497253,1.0,1.0,-2.973661661148072,1.10944664478302,1.8642148971557613,0.4405829310417175,0.9018338918685912,0.9018338918685912,0.0,142.46746826171875,142.0,38969.01171875,0.0,2218.590576171875,1.0,281.24169921875,283.7928161621094,291.2783508300781,293.7343139648437,293.1499938964844,293.1499938964844,280.95001220703125,35792.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155592918395996,1.0,0.0,0.0,3.646882295608521,3.646906137466431,8.874354762156145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.2568359375,0.0,1528.154052734375,1895.4371337890625,0.0,3548.121826171875,0.9044590592384338,1.0,0.0,3.0,1.0,0.0
12223620,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632812023162842,0.5306398868560791,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148041605949402,0.4505728483200073,0.4276689291000366,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.84047532081604,0.3490912616252899,0.2458325773477554,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.801959753036499,0.3008812665939331,0.2873662710189819,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7222002148628235,0.2171273231506347,0.9894695281982422,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003662109375,297.2531433105469,285.0149841308594,1.0,0.5602187514305115,0.5038859844207764,0.5038859844207764,1.0,1.0,-2.9788718223571777,1.1089012622833252,1.8699705600738523,0.438696801662445,0.9012842178344728,0.9012842178344728,0.0,141.50865173339844,145.0,39930.06640625,0.0,2222.906494140625,1.0,280.95782470703125,283.5741271972656,291.28466796875,293.8719482421875,293.1499938964844,293.1499938964844,280.6499938964844,35893.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423024654388428,1.0,0.0,0.0,3.6516153812408447,3.651639223098755,8.897404200070014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.9599609375,0.0,1534.171630859375,1895.4371337890625,0.0,3793.359619140625,0.9055579900741576,1.0,0.0,3.0,1.0,0.0
12223680,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632812023162842,0.5306398868560791,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148041605949402,0.4505728483200073,0.4276689291000366,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.84047532081604,0.3490912616252899,0.2458325773477554,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.801959753036499,0.3008812665939331,0.2873662710189819,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7222002148628235,0.2171273231506347,0.9894695281982422,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003662109375,297.2531433105469,285.0149841308594,1.0,0.5602187514305115,0.5038859844207764,0.5038859844207764,1.0,1.0,-2.9788718223571777,1.1089012622833252,1.8699705600738523,0.438696801662445,0.9012842178344728,0.9012842178344728,0.0,141.50865173339844,145.0,39930.06640625,0.0,2222.906494140625,1.0,280.95782470703125,283.5741271972656,291.28466796875,293.8719482421875,293.1499938964844,293.1499938964844,280.6499938964844,35893.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423024654388428,1.0,0.0,0.0,3.6516153812408447,3.651639223098755,8.897404200070014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.9599609375,0.0,1534.171630859375,1895.4371337890625,0.0,3793.359619140625,0.9055579900741576,1.0,0.0,3.0,1.0,0.0
12223740,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.6593356132507324,0.5332077145576477,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147406816482544,0.4524067640304565,0.4296599924564361,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391245603561401,0.3486994802951813,0.2457636594772339,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010136485099792,0.3010620474815368,0.2877638041973114,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209145426750183,0.2167119979858398,0.9886201620101928,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614985227584839,0.5023983120918274,0.5023983120918274,1.0,1.0,-2.983726978302002,1.1081777811050415,1.8755491971969604,0.4367492794990539,0.8980039358139038,0.8980039358139038,0.0,142.5009002685547,148.0,40893.578125,0.0,2236.528564453125,1.0,280.6582336425781,283.339599609375,291.2867126464844,293.935791015625,293.1499938964844,293.1499938964844,280.95001220703125,36092.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531458020210266,1.0,0.0,0.0,3.6488466262817374,3.648870468139648,8.88391696207691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.83642578125,0.0,1532.57568359375,1895.4371337890625,0.0,3891.257568359375,0.9050676226615906,1.0,0.0,3.0,1.0,0.0
