time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223800,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.6593356132507324,0.5332077145576477,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147406816482544,0.4524067640304565,0.4296599924564361,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391245603561401,0.3486994802951813,0.2457636594772339,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010136485099792,0.3010620474815368,0.2877638041973114,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209145426750183,0.2167119979858398,0.9886201620101928,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614985227584839,0.5023983120918274,0.5023983120918274,1.0,1.0,-2.983726978302002,1.1081777811050415,1.8755491971969604,0.4367492794990539,0.8980039358139038,0.8980039358139038,0.0,142.5009002685547,148.0,40893.578125,0.0,2236.528564453125,1.0,280.6582336425781,283.339599609375,291.2867126464844,293.935791015625,293.1499938964844,293.1499938964844,280.95001220703125,36092.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531458020210266,1.0,0.0,0.0,3.6488466262817374,3.648870468139648,8.88391696207691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.83642578125,0.0,1532.57568359375,1895.4371337890625,0.0,3891.257568359375,0.9050676226615906,1.0,0.0,3.0,1.0,0.0
12223860,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6570165157318115,0.5358915328979492,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9139323830604552,0.4539101123809814,0.430817037820816,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8377041816711426,0.3488131165504455,0.2456718683242797,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7997885942459106,0.3013969361782074,0.2879238426685333,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7195155620574951,0.2165544629096985,0.9874938130378724,284.97515869140625,284.95001220703125,299.3219909667969,288.2923583984375,298.011962890625,297.2411193847656,284.9812316894531,1.0,0.5625505447387695,0.501583456993103,0.501583456993103,1.0,1.0,-2.987067699432373,1.1080561876296997,1.879011631011963,0.4356968402862549,0.8995803594589233,0.8995803594589233,0.0,143.4728240966797,148.0,40113.015625,0.0,2247.400390625,1.0,280.9162292480469,283.5309753417969,291.2777099609375,293.7640991210937,293.1499938964844,293.1499938964844,280.95001220703125,36005.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92159765958786,1.0,0.0,0.0,3.648413896560669,3.648437976837158,8.881810344973928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.93115234375,0.0,1531.44287109375,1895.4371337890625,0.0,3603.89501953125,0.9049618244171144,1.0,0.0,3.0,1.0,0.0
12223920,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.6558696627616882,0.5372599363327026,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9139681458473206,0.4552212655544281,0.4319618046283722,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8372461199760437,0.3491911888122558,0.245869904756546,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7994322776794434,0.3018453121185303,0.2882841527462005,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7189520597457886,0.216618999838829,0.987571120262146,285.00909423828125,284.95001220703125,299.336669921875,288.2950134277344,298.01776123046875,297.2426452636719,285.01080322265625,1.0,0.563412606716156,0.5010402202606201,0.5010402202606201,1.0,1.0,-2.99084997177124,1.1086218357086182,1.8822280168533323,0.4352753758430481,0.9002760648727417,0.9002760648727417,0.0,144.04913330078125,136.0,40105.3046875,0.0,2257.057373046875,1.0,280.94219970703125,283.56524658203125,291.2929992675781,293.8188781738281,293.1499938964844,293.1499938964844,280.6499938964844,35954.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928125262260437,1.0,0.0,0.0,3.6496596336364746,3.6496834754943848,8.887876106200565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.1416015625,0.0,1532.44921875,1895.4371337890625,0.0,3663.945068359375,0.9051837921142578,1.0,0.0,3.0,1.0,0.0
12223980,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.652350127696991,0.5298861861228943,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207744002342224,0.4575375914573669,0.4343560934066772,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411131501197815,0.3492836356163025,0.2460742741823196,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037756085395813,0.3023282885551452,0.288860023021698,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218473553657532,0.2163121849298477,0.9865211248397828,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.560600996017456,0.499682068824768,0.499682068824768,1.0,1.0,-2.9845664501190186,1.103467345237732,1.881099224090576,0.4315305650234222,0.8972340822219849,0.8972340822219849,0.0,141.46945190429688,124.0,40933.03515625,0.0,2232.775390625,1.0,280.6578369140625,283.3441467285156,291.30322265625,293.9552307128906,293.1499938964844,293.1499938964844,280.95001220703125,36111.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530185461044312,1.0,0.0,0.0,3.646446704864502,3.646470546722412,8.872234502632637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.95947265625,0.0,1530.0498046875,1895.4371337890625,0.0,3890.11474609375,0.9045455455780028,1.0,0.0,3.0,1.0,0.0
12224040,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.652350127696991,0.5298861861228943,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207744002342224,0.4575375914573669,0.4343560934066772,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411131501197815,0.3492836356163025,0.2460742741823196,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037756085395813,0.3023282885551452,0.288860023021698,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218473553657532,0.2163121849298477,0.9865211248397828,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.560600996017456,0.499682068824768,0.499682068824768,1.0,1.0,-2.9845664501190186,1.103467345237732,1.881099224090576,0.4315305650234222,0.8972340822219849,0.8972340822219849,0.0,141.46945190429688,124.0,40933.03515625,0.0,2232.775390625,1.0,280.6578369140625,283.3441467285156,291.30322265625,293.9552307128906,293.1499938964844,293.1499938964844,280.95001220703125,36111.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530185461044312,1.0,0.0,0.0,3.646446704864502,3.646470546722412,8.872234502632637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.95947265625,0.0,1530.0498046875,1895.4371337890625,0.0,3890.11474609375,0.9045455455780028,1.0,0.0,3.0,1.0,0.0
12224100,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6518257856369019,0.5232515335083008,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9260602593421936,0.4588091969490051,0.4352799654006958,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8443808555603027,0.3494228720664978,0.2459852695465088,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.807304859161377,0.3026282489299774,0.288937360048294,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7243794798851013,0.2161993384361267,0.9851793050765992,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,298.0318298339844,297.2377319335937,284.9623413085937,1.0,0.5579373240470886,0.499002993106842,0.499002993106842,1.0,1.0,-2.9760777950286865,1.0986896753311155,1.8773882389068604,0.4285144209861755,0.8984537124633789,0.8984537124633789,0.0,139.05877685546875,124.0,40063.0703125,0.0,2205.589111328125,1.0,280.9012145996094,283.5102844238281,291.28765869140625,293.7669982910156,293.1499938964844,293.1499938964844,280.95001220703125,36046.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92112934589386,1.0,0.0,0.0,3.645374774932861,3.645398855209351,8.867019687386346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.77734375,0.0,1528.373779296875,1895.4371337890625,0.0,3599.576904296875,0.9043164253234864,1.0,0.0,3.0,1.0,0.0
12224160,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9990000128746032,0.6527565121650696,0.5140500068664551,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9335656762123108,0.4604574143886566,0.4365860223770141,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8493726253509521,0.3499204814434051,0.2461552023887634,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8123478293418884,0.3032019138336181,0.2892676889896393,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7282763719558716,0.2163353711366653,0.9847973585128784,284.9964599609375,284.95001220703125,299.4100036621094,288.3080444335937,298.0395202636719,297.2409973144531,284.9971618652344,1.0,0.5546904802322388,0.4984049797058105,0.4984049797058105,1.0,1.0,-2.9667305946350098,1.093704104423523,1.8730264902114868,0.4254491329193115,0.8992285132408142,0.8992285132408142,0.0,135.85574340820312,127.0,39892.046875,0.0,2173.044189453125,1.0,280.942138671875,283.5546569824219,291.3056945800781,293.8250427246094,293.1499938964844,293.1499938964844,281.25,35977.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267436861991882,1.0,0.0,0.0,3.646506547927856,3.6465306282043457,8.872526109371393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.61279296875,0.0,1529.11572265625,1895.4371337890625,0.0,3651.258056640625,0.9044919013977052,1.0,0.0,3.0,1.0,0.0
12224220,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.656944215297699,0.5025856494903564,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.94447261095047,0.464457243680954,0.4399859607219696,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566272854804993,0.3515895009040832,0.2470596134662628,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193687796592712,0.3049115836620331,0.2905646860599518,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338972687721252,0.2172056138515472,0.987151861190796,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522546768188477,0.4972089827060699,0.4972089827060699,1.0,1.0,-2.962489604949951,1.0897579193115234,1.8727315664291384,0.42179736495018,0.9039777517318726,0.9039777517318726,0.0,132.2018280029297,130.0,38981.69140625,0.0,2147.248046875,1.0,281.24176025390625,283.7881774902344,291.3162841796875,293.77301025390625,293.1499938964844,293.1499938964844,280.95001220703125,35763.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144044518470764,1.0,0.0,0.0,3.654611587524414,3.6546356678009033,8.912011821848864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.4765625,0.0,1536.5350341796875,1895.4371337890625,0.0,3537.4326171875,0.9061650633811952,1.0,0.0,3.0,1.0,0.0
12224280,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.656944215297699,0.5025856494903564,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.94447261095047,0.464457243680954,0.4399859607219696,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566272854804993,0.3515895009040832,0.2470596134662628,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193687796592712,0.3049115836620331,0.2905646860599518,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338972687721252,0.2172056138515472,0.987151861190796,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522546768188477,0.4972089827060699,0.4972089827060699,1.0,1.0,-2.962489604949951,1.0897579193115234,1.8727315664291384,0.42179736495018,0.9039777517318726,0.9039777517318726,0.0,132.2018280029297,130.0,38981.69140625,0.0,2147.248046875,1.0,281.24176025390625,283.7881774902344,291.3162841796875,293.77301025390625,293.1499938964844,293.1499938964844,280.95001220703125,35763.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144044518470764,1.0,0.0,0.0,3.654611587524414,3.6546356678009033,8.912011821848864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.4765625,0.0,1536.5350341796875,1895.4371337890625,0.0,3537.4326171875,0.9061650633811952,1.0,0.0,3.0,1.0,0.0
12224340,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589574217796326,0.4974964261054992,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.950560450553894,0.4674159586429596,0.4431077837944031,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603325486183167,0.3523030579090118,0.2477935552597046,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230516314506531,0.3059669733047485,0.2917771935462951,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368844151496887,0.2177098095417022,0.9900725483894348,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519624948501587,0.4960129857063293,0.4960129857063293,1.0,1.0,-2.965973138809204,1.088962197303772,1.877010941505432,0.4198425710201263,0.9033397436141968,0.9033397436141968,0.0,130.80848693847656,148.0,39919.34765625,0.0,2146.237060546875,1.0,280.957763671875,283.5675964355469,291.3235168457031,293.9111022949219,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410126209259032,1.0,0.0,0.0,3.659856081008911,3.6598801612854,8.937608413361886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.83642578125,0.0,1543.268798828125,1895.4371337890625,0.0,3781.648193359375,0.9073910117149352,1.0,0.0,3.0,1.0,0.0
12224400,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589574217796326,0.4974964261054992,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.950560450553894,0.4674159586429596,0.4431077837944031,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603325486183167,0.3523030579090118,0.2477935552597046,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230516314506531,0.3059669733047485,0.2917771935462951,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368844151496887,0.2177098095417022,0.9900725483894348,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519624948501587,0.4960129857063293,0.4960129857063293,1.0,1.0,-2.965973138809204,1.088962197303772,1.877010941505432,0.4198425710201263,0.9033397436141968,0.9033397436141968,0.0,130.80848693847656,148.0,39919.34765625,0.0,2146.237060546875,1.0,280.957763671875,283.5675964355469,291.3235168457031,293.9111022949219,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410126209259032,1.0,0.0,0.0,3.659856081008911,3.6598801612854,8.937608413361886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.83642578125,0.0,1543.268798828125,1895.4371337890625,0.0,3781.648193359375,0.9073910117149352,1.0,0.0,3.0,1.0,0.0
12224460,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6556642651557922,0.5115275382995605,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423586130142212,0.4692139327526092,0.4451705813407898,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525252342224121,0.3518761992454529,0.2477746307849884,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163313269615173,0.3061398565769195,0.2922751605510711,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306637167930603,0.2174331694841385,0.99042809009552,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581847429275513,0.4949176013469696,0.4949176013469696,1.0,1.0,-2.9862966537475586,1.0952898263931274,1.8910068273544312,0.4210050702095032,0.9001526832580566,0.9001526832580566,0.0,135.76710510253906,166.0,41041.73828125,0.0,2206.86865234375,1.0,280.6581726074219,283.34185791015625,291.3258972167969,293.9801025390625,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952505350112915,1.0,0.0,0.0,3.657445907592773,3.657469987869263,8.925840120355133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.36572265625,0.0,1542.0675048828125,1895.4371337890625,0.0,3885.50390625,0.9069842100143432,1.0,0.0,3.0,1.0,0.0
12224520,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6556642651557922,0.5115275382995605,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423586130142212,0.4692139327526092,0.4451705813407898,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525252342224121,0.3518761992454529,0.2477746307849884,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163313269615173,0.3061398565769195,0.2922751605510711,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306637167930603,0.2174331694841385,0.99042809009552,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581847429275513,0.4949176013469696,0.4949176013469696,1.0,1.0,-2.9862966537475586,1.0952898263931274,1.8910068273544312,0.4210050702095032,0.9001526832580566,0.9001526832580566,0.0,135.76710510253906,166.0,41041.73828125,0.0,2206.86865234375,1.0,280.6581726074219,283.34185791015625,291.3258972167969,293.9801025390625,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952505350112915,1.0,0.0,0.0,3.657445907592773,3.657469987869263,8.925840120355133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.36572265625,0.0,1542.0675048828125,1895.4371337890625,0.0,3885.50390625,0.9069842100143432,1.0,0.0,3.0,1.0,0.0
12224580,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6455191373825073,0.5385007262229919,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.925110936164856,0.4704793691635132,0.4467876255512237,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383074998855591,0.3509387969970703,0.2474350333213806,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027090430259705,0.3058462142944336,0.2924196422100067,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.718660831451416,0.2165130823850631,0.988590657711029,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683926343917847,0.4938221871852875,0.4938221871852875,1.0,1.0,-3.018211841583252,1.1063178777694702,1.9118939638137813,0.4245099425315857,0.8949311375617981,0.8949311375617981,0.0,145.40028381347656,169.0,42343.328125,0.0,2313.11767578125,1.0,280.35821533203125,283.134521484375,291.3323974609375,294.0634765625,293.1499938964844,293.1499938964844,280.6499938964844,36300.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651157855987548,1.0,0.0,0.0,3.64679765701294,3.6468217372894287,8.873943215803592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.591796875,0.0,1531.8585205078125,1895.4371337890625,0.0,3998.054931640625,0.904754400253296,1.0,0.0,3.0,1.0,0.0
12224640,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6455191373825073,0.5385007262229919,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.925110936164856,0.4704793691635132,0.4467876255512237,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383074998855591,0.3509387969970703,0.2474350333213806,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027090430259705,0.3058462142944336,0.2924196422100067,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.718660831451416,0.2165130823850631,0.988590657711029,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683926343917847,0.4938221871852875,0.4938221871852875,1.0,1.0,-3.018211841583252,1.1063178777694702,1.9118939638137813,0.4245099425315857,0.8949311375617981,0.8949311375617981,0.0,145.40028381347656,169.0,42343.328125,0.0,2313.11767578125,1.0,280.35821533203125,283.134521484375,291.3323974609375,294.0634765625,293.1499938964844,293.1499938964844,280.6499938964844,36300.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651157855987548,1.0,0.0,0.0,3.64679765701294,3.6468217372894287,8.873943215803592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.591796875,0.0,1531.8585205078125,1895.4371337890625,0.0,3998.054931640625,0.904754400253296,1.0,0.0,3.0,1.0,0.0
12224700,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.6395848989486694,0.5501165986061096,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9181631803512572,0.4714984893798828,0.4476346373558044,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.832582950592041,0.3508271276950836,0.2472913414239883,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7969129681587219,0.3059304654598236,0.2924796044826507,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.7133282423019409,0.2160769402980804,0.9869728684425354,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,298.0847473144531,297.2249450683594,284.8143920898437,1.0,0.5723783373832703,0.4932744801044464,0.4932744801044464,1.0,1.0,-3.0311598777771,1.1105549335479736,1.920604944229126,0.4258648157119751,0.8953106999397278,0.8953106999397278,0.0,149.6633758544922,169.0,41609.859375,0.0,2358.650146484375,1.0,280.6012268066406,283.3124694824219,291.31988525390625,293.8862609863281,293.1499938964844,293.1499938964844,280.6499938964844,36238.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356548190116882,1.0,0.0,0.0,3.642098426818848,3.642122507095337,8.851088182382227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.9267578125,0.0,1526.177978515625,1895.4371337890625,0.0,3732.86181640625,0.9037189483642578,1.0,0.0,3.0,1.0,0.0
12224760,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.6344347596168518,0.559240996837616,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.913457989692688,0.4729799926280975,0.4489711821079254,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8285407423973083,0.3511704206466675,0.2474881261587143,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7927832007408142,0.3063514828681946,0.2928640842437744,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.709158718585968,0.2158461660146713,0.9861282110214232,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,298.0905456542969,297.2250061035156,284.8675537109375,1.0,0.5759925246238708,0.4923436939716339,0.4923436939716339,1.0,1.0,-3.043418884277344,1.1138043403625488,1.929614543914795,0.4262338280677795,0.8953904509544373,0.8953904509544373,0.0,153.14512634277344,172.0,41651.51953125,0.0,2399.229248046875,1.0,280.64208984375,283.3728942871094,291.33856201171875,293.9569396972656,293.1499938964844,293.1499938964844,280.95001220703125,36163.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430902600288392,1.0,0.0,0.0,3.639771461486816,3.6397955417633057,8.839782026370813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.01025390625,0.0,1523.041259765625,1895.4371337890625,0.0,3800.506103515625,0.9031190872192384,1.0,0.0,3.0,1.0,0.0
12224820,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.994924247264862,0.6267241835594177,0.5654534101486206,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9053242206573486,0.4766864776611328,0.4524721503257751,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8213551044464111,0.3526312112808227,0.2485123127698898,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7853978276252747,0.3077902793884277,0.2942827641963959,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7012854814529419,0.2158276736736297,0.9865260124206544,285.077392578125,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0790100097656,1.0,0.5819414854049683,0.4904820919036865,0.4904820919036865,1.0,1.0,-3.0593323707580566,1.11662495136261,1.9427074193954468,0.4252915680408478,0.8988489508628845,0.8988489508628845,0.0,159.92413330078125,175.0,40921.48828125,0.0,2463.497802734375,1.0,280.9416809082031,283.6238708496094,291.348876953125,293.92242431640625,293.1499938964844,293.1499938964844,281.25,35929.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347214102745056,1.0,0.0,0.0,3.6416983604431152,3.6417222023010254,8.849143569022999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.7373046875,0.0,1523.4266357421875,1895.4371337890625,0.0,3724.3408203125,0.9033926725387572,1.0,0.0,3.0,1.0,0.0
12224880,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.994924247264862,0.6267241835594177,0.5654534101486206,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9053242206573486,0.4766864776611328,0.4524721503257751,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8213551044464111,0.3526312112808227,0.2485123127698898,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7853978276252747,0.3077902793884277,0.2942827641963959,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7012854814529419,0.2158276736736297,0.9865260124206544,285.077392578125,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0790100097656,1.0,0.5819414854049683,0.4904820919036865,0.4904820919036865,1.0,1.0,-3.0593323707580566,1.11662495136261,1.9427074193954468,0.4252915680408478,0.8988489508628845,0.8988489508628845,0.0,159.92413330078125,175.0,40921.48828125,0.0,2463.497802734375,1.0,280.9416809082031,283.6238708496094,291.348876953125,293.92242431640625,293.1499938964844,293.1499938964844,281.25,35929.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347214102745056,1.0,0.0,0.0,3.6416983604431152,3.6417222023010254,8.849143569022999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.7373046875,0.0,1523.4266357421875,1895.4371337890625,0.0,3724.3408203125,0.9033926725387572,1.0,0.0,3.0,1.0,0.0
12224940,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27789306640625,0.9862416386604308,0.6238247752189636,0.5621667504310608,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777099609375,0.8995946645736694,0.4809231162071228,0.4565527737140655,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.8158252835273743,0.3546161353588104,0.2499773353338241,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772827148437,0.7798230648040771,0.3096961677074432,0.2961938381195068,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.6952124238014221,0.2163694649934768,0.9893080592155457,285.2776794433594,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.2793273925781,1.0,0.5862728357315063,0.4886205196380615,0.4886205196380615,1.0,1.0,-3.0668811798095703,1.1159530878067017,1.950927972793579,0.4229984581470489,0.9048700928688048,0.9048700928688048,0.0,165.78453063964844,178.0,40123.96484375,0.0,2509.020263671875,1.0,281.24176025390625,283.8636779785156,291.3551940917969,293.8797912597656,293.1499938964844,293.1499938964844,280.95001220703125,35674.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256598949432372,1.0,0.0,0.0,3.65313982963562,3.6531636714935294,8.904834771783499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.7265625,0.0,1534.22509765625,1895.4371337890625,0.0,3641.296630859375,0.9057780504226683,1.0,0.0,3.0,1.0,0.0
12225000,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27789306640625,0.9862416386604308,0.6238247752189636,0.5621667504310608,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777099609375,0.8995946645736694,0.4809231162071228,0.4565527737140655,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.8158252835273743,0.3546161353588104,0.2499773353338241,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772827148437,0.7798230648040771,0.3096961677074432,0.2961938381195068,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.6952124238014221,0.2163694649934768,0.9893080592155457,285.2776794433594,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.2793273925781,1.0,0.5862728357315063,0.4886205196380615,0.4886205196380615,1.0,1.0,-3.0668811798095703,1.1159530878067017,1.950927972793579,0.4229984581470489,0.9048700928688048,0.9048700928688048,0.0,165.78453063964844,178.0,40123.96484375,0.0,2509.020263671875,1.0,281.24176025390625,283.8636779785156,291.3551940917969,293.8797912597656,293.1499938964844,293.1499938964844,280.95001220703125,35674.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256598949432372,1.0,0.0,0.0,3.65313982963562,3.6531636714935294,8.904834771783499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.7265625,0.0,1534.22509765625,1895.4371337890625,0.0,3641.296630859375,0.9057780504226683,1.0,0.0,3.0,1.0,0.0
12225060,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.9814732074737548,0.6212466359138489,0.5605018138885498,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.8969802260398865,0.4830913543701172,0.4590787887573242,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.813037633895874,0.3553193509578705,0.2508037686347961,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.7771649956703186,0.3105524182319641,0.2973667085170746,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.6922883987426758,0.2165535539388656,0.9914329051971436,285.12432861328125,284.95001220703125,299.69158935546875,288.3558349609375,298.1345520019531,297.2482604980469,285.1202697753906,1.0,0.5888668298721313,0.4875386655330658,0.4875386655330658,1.0,1.0,-3.0728836059570312,1.1161718368530271,1.956711769104004,0.4220053255558014,0.9050965309143066,0.9050965309143066,0.0,168.99530029296875,178.0,41075.05078125,0.0,2537.2431640625,1.0,280.9750671386719,283.666748046875,291.3682556152344,294.0570373535156,293.1499938964844,293.1499938964844,280.95001220703125,35742.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569814205169678,1.0,0.0,0.0,3.6601428985595694,3.66016697883606,8.939009035202616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.3095703125,0.0,1542.5537109375,1895.4371337890625,0.0,3925.6328125,0.9073479771614076,1.0,0.0,3.0,1.0,0.0
12225120,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.9785939455032348,0.6197248101234436,0.5592746734619141,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.8951901197433472,0.4838500618934631,0.4599390923976898,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.8111872673034668,0.3554029762744903,0.2509706318378448,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.7754311561584473,0.3107612431049347,0.2976953685283661,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.690468430519104,0.2164937555789947,0.9917277693748474,285.1040344238281,284.95001220703125,299.7033386230469,288.3577575683594,298.1370849609375,297.2468566894531,285.1026916503906,1.0,0.5898887515068054,0.4870295524597168,0.4870295524597168,1.0,1.0,-3.0733962059021,1.1153409481048584,1.9580552577972408,0.4210991263389587,0.9055188298225404,0.9055188298225404,0.0,170.68170166015625,181.0,41130.109375,0.0,2547.0654296875,1.0,280.957763671875,283.6448974609375,291.3608703613281,294.0216064453125,293.1499938964844,293.1499938964844,280.6499938964844,35766.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523776769638062,1.0,0.0,0.0,3.662609100341797,3.662633180618286,8.95105870313273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.4609375,0.0,1545.48974609375,1895.4371337890625,0.0,3884.356689453125,0.9079306721687316,1.0,0.0,3.0,1.0,0.0
12225180,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9685825109481812,0.6140569448471069,0.5546983480453491,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8890119194984436,0.4854092597961426,0.461880624294281,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8045883774757385,0.3549056351184845,0.2509680688381195,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7694633603096008,0.3107802271842956,0.298140287399292,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6841719150543213,0.2157820910215377,0.990420699119568,284.90411376953125,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024658203125,1.0,0.5923527479171753,0.485438585281372,0.485438585281372,1.0,1.0,-3.0691983699798584,1.110384821891785,1.958813428878784,0.4171561002731323,0.9032590389251708,0.9032590389251708,0.0,175.9687042236328,184.0,42026.4375,0.0,2566.75537109375,1.0,280.6581115722656,283.4024963378906,291.36187744140625,294.0823974609375,293.1499938964844,293.1499938964844,280.3500061035156,35964.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626375436782836,1.0,0.0,0.0,3.6646170616149902,3.66464114189148,8.960876698438369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.2333984375,0.0,1549.22607421875,1895.4371337890625,0.0,3976.06201171875,0.9085065126419068,1.0,0.0,3.0,1.0,0.0
12225240,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9685825109481812,0.6140569448471069,0.5546983480453491,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8890119194984436,0.4854092597961426,0.461880624294281,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8045883774757385,0.3549056351184845,0.2509680688381195,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7694633603096008,0.3107802271842956,0.298140287399292,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6841719150543213,0.2157820910215377,0.990420699119568,284.90411376953125,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024658203125,1.0,0.5923527479171753,0.485438585281372,0.485438585281372,1.0,1.0,-3.0691983699798584,1.110384821891785,1.958813428878784,0.4171561002731323,0.9032590389251708,0.9032590389251708,0.0,175.9687042236328,184.0,42026.4375,0.0,2566.75537109375,1.0,280.6581115722656,283.4024963378906,291.36187744140625,294.0823974609375,293.1499938964844,293.1499938964844,280.3500061035156,35964.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626375436782836,1.0,0.0,0.0,3.6646170616149902,3.66464114189148,8.960876698438369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.2333984375,0.0,1549.22607421875,1895.4371337890625,0.0,3976.06201171875,0.9085065126419068,1.0,0.0,3.0,1.0,0.0
12225300,296.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.963384747505188,0.6109954714775085,0.5522040724754333,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540588378906,0.8859598636627197,0.4859185814857483,0.4625749289989471,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.8012000918388367,0.3544058799743652,0.2507720291614532,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.7664831280708313,0.3105615079402923,0.2981264591217041,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.6809587478637695,0.2152194380760193,0.9887530207633972,284.7543334960937,284.95001220703125,299.7583312988281,288.3666076660156,298.1407470703125,297.2281494140625,284.7456359863281,1.0,0.5932135581970215,0.4846431016921997,0.4846431016921997,1.0,1.0,-3.064780235290528,1.1069656610488892,1.9578144550323489,0.4147335588932037,0.9005022644996643,0.9005022644996643,0.0,178.46641540527344,184.0,42804.59375,0.0,2571.37744140625,1.0,280.4009094238281,283.2136535644531,291.3753356933594,294.2109069824219,293.1499938964844,293.1499938964844,280.3500061035156,36100.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805477857589722,1.0,0.0,0.0,3.662364482879639,3.662388563156128,8.949863854468276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.763671875,0.0,1547.7252197265625,1895.4371337890625,0.0,4133.4833984375,0.9080575108528136,1.0,0.0,3.0,1.0,0.0
12225360,296.8104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.9578563570976256,0.6077958345413208,0.5494436621665955,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.700927734375,0.8827764987945557,0.4862675964832306,0.4630405008792877,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.7976563572883606,0.3537607491016388,0.2504249811172485,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.7633826732635498,0.3102072477340698,0.2979353666305542,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.701904296875,0.677592396736145,0.2145294994115829,0.9863637685775756,284.70098876953125,284.95001220703125,299.77667236328125,288.3695373535156,298.1405029296875,297.219482421875,284.6993103027344,1.0,0.5938338041305542,0.4840182065963745,0.4840182065963745,1.0,1.0,-3.058504343032837,1.1031221151351929,1.9553823471069336,0.4122945964336395,0.898260235786438,0.898260235786438,0.0,180.95120239257807,187.0,42826.6796875,0.0,2572.36181640625,1.0,280.358154296875,283.16015625,291.366455078125,294.13726806640625,293.1499938964844,293.1499938964844,280.6499938964844,36217.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970786988735199,1.0,0.0,0.0,3.657283544540405,3.657307624816896,8.925047723096213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.47607421875,0.0,1542.916259765625,1895.4371337890625,0.0,4048.137451171875,0.9070345759391784,1.0,0.0,3.0,1.0,0.0
12225420,296.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9501271843910216,0.6041088104248047,0.5455471873283386,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8793001770973206,0.4884514808654785,0.464769572019577,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7932818531990051,0.3537996709346771,0.250247061252594,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.759606122970581,0.3104835152626037,0.2980213463306427,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6731176376342773,0.2138872444629669,0.9829835295677184,284.87469482421875,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949944853782654,0.4827683866024017,0.4827683866024017,1.0,1.0,-3.051710367202759,1.097828388214111,1.953881978988648,0.4082826375961303,0.8986603021621704,0.8986603021621704,0.0,184.3957977294922,190.0,41848.390625,0.0,2577.362548828125,1.0,280.6422119140625,283.3780212402344,291.3725280761719,294.00909423828125,293.1499938964844,293.1499938964844,280.95001220703125,36119.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453017711639404,1.0,0.0,0.0,3.6520254611968994,3.6520495414733887,8.899403951545537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.18701171875,0.0,1536.315673828125,1895.4371337890625,0.0,3820.539794921875,0.9058225154876708,1.0,0.0,3.0,1.0,0.0
12225480,296.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9501271843910216,0.6041088104248047,0.5455471873283386,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8793001770973206,0.4884514808654785,0.464769572019577,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7932818531990051,0.3537996709346771,0.250247061252594,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.759606122970581,0.3104835152626037,0.2980213463306427,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6731176376342773,0.2138872444629669,0.9829835295677184,284.87469482421875,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949944853782654,0.4827683866024017,0.4827683866024017,1.0,1.0,-3.051710367202759,1.097828388214111,1.953881978988648,0.4082826375961303,0.8986603021621704,0.8986603021621704,0.0,184.3957977294922,190.0,41848.390625,0.0,2577.362548828125,1.0,280.6422119140625,283.3780212402344,291.3725280761719,294.00909423828125,293.1499938964844,293.1499938964844,280.95001220703125,36119.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453017711639404,1.0,0.0,0.0,3.6520254611968994,3.6520495414733887,8.899403951545537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.18701171875,0.0,1536.315673828125,1895.4371337890625,0.0,3820.539794921875,0.9058225154876708,1.0,0.0,3.0,1.0,0.0
12225540,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9465022087097168,0.602353572845459,0.5437321662902832,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8792404532432556,0.4920262992382049,0.467923104763031,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.7922521829605103,0.3551453053951263,0.2510437071323395,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7588002681732178,0.3118225932121277,0.2991346418857574,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.6716569662094116,0.2142071276903152,0.9837615489959716,285.07537841796875,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770874023437,1.0,0.5967515110969543,0.4815185666084289,0.4815185666084289,1.0,1.0,-3.0565407276153564,1.0972133874893188,1.9593273401260376,0.4063891470432281,0.9019827842712402,0.9019827842712402,0.0,186.3123474121093,193.0,41005.25,0.0,2596.615478515625,1.0,280.9417724609375,283.6201477050781,291.3831481933594,293.9626159667969,293.1499938964844,293.1499938964844,280.6499938964844,35914.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346274733543396,1.0,0.0,0.0,3.654517650604248,3.654541730880737,8.911554232327035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.1826171875,0.0,1537.559326171875,1895.4371337890625,0.0,3723.482421875,0.906247854232788,1.0,0.0,3.0,1.0,0.0
12225600,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9465022087097168,0.602353572845459,0.5437321662902832,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8792404532432556,0.4920262992382049,0.467923104763031,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.7922521829605103,0.3551453053951263,0.2510437071323395,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7588002681732178,0.3118225932121277,0.2991346418857574,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.6716569662094116,0.2142071276903152,0.9837615489959716,285.07537841796875,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770874023437,1.0,0.5967515110969543,0.4815185666084289,0.4815185666084289,1.0,1.0,-3.0565407276153564,1.0972133874893188,1.9593273401260376,0.4063891470432281,0.9019827842712402,0.9019827842712402,0.0,186.3123474121093,193.0,41005.25,0.0,2596.615478515625,1.0,280.9417724609375,283.6201477050781,291.3831481933594,293.9626159667969,293.1499938964844,293.1499938964844,280.6499938964844,35914.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346274733543396,1.0,0.0,0.0,3.654517650604248,3.654541730880737,8.911554232327035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.1826171875,0.0,1537.559326171875,1895.4371337890625,0.0,3723.482421875,0.906247854232788,1.0,0.0,3.0,1.0,0.0
