time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225660,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9367931485176086,0.5965673923492432,0.539811372756958,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8742333650588989,0.4924120008945465,0.4693378806114197,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864223718643188,0.3534863293170929,0.2506256103515625,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7535232305526733,0.3103361427783966,0.2986689805984497,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655279397964478,0.2118726819753646,0.9775332808494568,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2059936523437,284.8874206542969,1.0,0.5978848934173584,0.4803747832775116,0.4803747832775116,1.0,1.0,-3.045009136199951,1.090164303779602,1.954844951629639,0.4021807610988617,0.8997125625610352,0.8997125625610352,0.0,190.9474639892578,196.0,41767.32421875,0.0,2598.633056640625,1.0,280.65777587890625,283.3937683105469,291.3892822265625,294.0950012207031,293.1499938964844,293.1499938964844,280.95001220703125,36047.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959071934223175,1.0,0.0,0.0,3.6536924839019775,3.653716564178467,8.907529149837501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.1142578125,0.0,1537.6373291015625,1895.4371337890625,0.0,3944.30859375,0.906123697757721,1.0,0.0,3.0,1.0,0.0
12225720,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9367931485176086,0.5965673923492432,0.539811372756958,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8742333650588989,0.4924120008945465,0.4693378806114197,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864223718643188,0.3534863293170929,0.2506256103515625,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7535232305526733,0.3103361427783966,0.2986689805984497,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655279397964478,0.2118726819753646,0.9775332808494568,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2059936523437,284.8874206542969,1.0,0.5978848934173584,0.4803747832775116,0.4803747832775116,1.0,1.0,-3.045009136199951,1.090164303779602,1.954844951629639,0.4021807610988617,0.8997125625610352,0.8997125625610352,0.0,190.9474639892578,196.0,41767.32421875,0.0,2598.633056640625,1.0,280.65777587890625,283.3937683105469,291.3892822265625,294.0950012207031,293.1499938964844,293.1499938964844,280.95001220703125,36047.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959071934223175,1.0,0.0,0.0,3.6536924839019775,3.653716564178467,8.907529149837501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.1142578125,0.0,1537.6373291015625,1895.4371337890625,0.0,3944.30859375,0.906123697757721,1.0,0.0,3.0,1.0,0.0
12225780,296.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9285509586334229,0.5928712487220764,0.5359846353530884,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8704564571380615,0.4941512048244476,0.4706551134586334,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7817443013191223,0.3531460762023926,0.2501772046089172,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7492991089820862,0.30998295545578,0.2981229424476623,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.6603316068649292,0.2105068862438202,0.9706645607948304,285.0546875,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001647949219,285.0556640625,1.0,0.5984526872634888,0.4792309999465942,0.4792309999465942,1.0,1.0,-3.03252387046814,1.0827924013137815,1.949731469154358,0.3972878158092499,0.9024542570114136,0.9024542570114136,0.0,194.58297729492188,199.0,40749.6796875,0.0,2593.65283203125,1.0,280.9422302246094,283.6033630371094,291.3922119140625,293.96258544921875,293.1499938964844,293.1499938964844,280.6499938964844,35905.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327894449234008,1.0,0.0,0.0,3.656378507614136,3.656402587890625,8.920631557884917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.38671875,0.0,1539.5716552734375,1895.4371337890625,0.0,3706.682373046875,0.9066531658172609,1.0,0.0,3.0,1.0,0.0
12225840,296.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9285509586334229,0.5928712487220764,0.5359846353530884,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8704564571380615,0.4941512048244476,0.4706551134586334,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7817443013191223,0.3531460762023926,0.2501772046089172,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7492991089820862,0.30998295545578,0.2981229424476623,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.6603316068649292,0.2105068862438202,0.9706645607948304,285.0546875,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001647949219,285.0556640625,1.0,0.5984526872634888,0.4792309999465942,0.4792309999465942,1.0,1.0,-3.03252387046814,1.0827924013137815,1.949731469154358,0.3972878158092499,0.9024542570114136,0.9024542570114136,0.0,194.58297729492188,199.0,40749.6796875,0.0,2593.65283203125,1.0,280.9422302246094,283.6033630371094,291.3922119140625,293.96258544921875,293.1499938964844,293.1499938964844,280.6499938964844,35905.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327894449234008,1.0,0.0,0.0,3.656378507614136,3.656402587890625,8.920631557884917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.38671875,0.0,1539.5716552734375,1895.4371337890625,0.0,3706.682373046875,0.9066531658172609,1.0,0.0,3.0,1.0,0.0
12225900,296.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9257433414459229,0.5908363461494446,0.5345591306686401,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8696188926696777,0.4950393736362457,0.4717104136943817,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7804553508758545,0.3530482053756714,0.2502449154853821,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.7481397390365601,0.3099190890789032,0.2981990277767181,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.6587481498718262,0.2100026160478592,0.9688119292259216,284.92156982421875,284.95001220703125,299.9416809082031,288.39874267578125,298.1753845214844,297.1983947753906,284.9132385253906,1.0,0.5988842844963074,0.4786591231822967,0.4786591231822967,1.0,1.0,-3.03002667427063,1.0806021690368652,1.9494246244430544,0.3956192135810852,0.9009948968887328,0.9009948968887328,0.0,195.86383056640625,199.0,41525.72265625,0.0,2595.519287109375,1.0,280.6985168457031,283.43096923828125,291.4140014648437,294.1524353027344,293.1499938964844,293.1499938964844,280.6499938964844,35978.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623730182647704,1.0,0.0,0.0,3.656932830810547,3.656956911087036,8.923336736188503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.22216796875,0.0,1540.7349853515625,1895.4371337890625,0.0,3973.7109375,0.906772255897522,1.0,0.0,3.0,1.0,0.0
12225960,296.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9219290614128112,0.5882338285446167,0.5324789881706238,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8680911660194397,0.4955761432647705,0.4724029302597046,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.778516411781311,0.3526551127433777,0.2500979304313659,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7464503645896912,0.3096405267715454,0.2980807721614837,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.6567081212997437,0.2093562334775924,0.9664899110794068,284.8704528808594,284.95001220703125,299.9599914550781,288.403076171875,298.1776428222656,297.1934509277344,284.8687744140625,1.0,0.5992333292961121,0.4781949818134308,0.4781949818134308,1.0,1.0,-3.025252342224121,1.077703833580017,1.947548508644104,0.3937746882438659,0.8999083042144775,0.8999083042144775,0.0,197.5123443603516,202.0,41564.1328125,0.0,2594.937744140625,1.0,280.65777587890625,283.3789367675781,291.40411376953125,294.0945739746094,293.1499938964844,293.1499938964844,280.3500061035156,36057.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556921124458312,1.0,0.0,0.0,3.65511155128479,3.6551356315612793,8.914450404517993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.5830078125,0.0,1539.2926025390625,1895.4371337890625,0.0,3914.09326171875,0.9064472913742064,1.0,0.0,3.0,1.0,0.0
12226020,296.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.9133681058883668,0.5822908282279968,0.5275620222091675,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656799316406,0.8642347455024719,0.4960501492023468,0.4732013940811157,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.773863673210144,0.3513655960559845,0.2494416832923889,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424392700195312,0.3086808025836944,0.2974731028079986,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.6520483493804932,0.2077561765909195,0.9606022238731384,284.665771484375,284.95001220703125,299.9966735839844,288.4125061035156,298.17926025390625,297.179443359375,284.6639404296875,1.0,0.5996589660644531,0.4772667288780212,0.4772667288780212,1.0,1.0,-3.011709451675415,1.070337176322937,1.941372394561768,0.3893643617630005,0.8944361209869385,0.8944361209869385,0.0,201.18199157714844,205.0,42310.33203125,0.0,2588.099853515625,1.0,280.35821533203125,283.1361083984375,291.4096984863281,294.1504821777344,293.1499938964844,293.1499938964844,280.6499938964844,36298.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963982343673706,1.0,0.0,0.0,3.6447641849517822,3.644788265228272,8.864049618750869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.201171875,0.0,1529.5823974609375,1895.4371337890625,0.0,3988.004150390625,0.9042930006980896,1.0,0.0,3.0,1.0,0.0
12226080,296.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.9133681058883668,0.5822908282279968,0.5275620222091675,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656799316406,0.8642347455024719,0.4960501492023468,0.4732013940811157,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.773863673210144,0.3513655960559845,0.2494416832923889,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424392700195312,0.3086808025836944,0.2974731028079986,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.6520483493804932,0.2077561765909195,0.9606022238731384,284.665771484375,284.95001220703125,299.9966735839844,288.4125061035156,298.17926025390625,297.179443359375,284.6639404296875,1.0,0.5996589660644531,0.4772667288780212,0.4772667288780212,1.0,1.0,-3.011709451675415,1.070337176322937,1.941372394561768,0.3893643617630005,0.8944361209869385,0.8944361209869385,0.0,201.18199157714844,205.0,42310.33203125,0.0,2588.099853515625,1.0,280.35821533203125,283.1361083984375,291.4096984863281,294.1504821777344,293.1499938964844,293.1499938964844,280.6499938964844,36298.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963982343673706,1.0,0.0,0.0,3.6447641849517822,3.644788265228272,8.864049618750869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.201171875,0.0,1529.5823974609375,1895.4371337890625,0.0,3988.004150390625,0.9042930006980896,1.0,0.0,3.0,1.0,0.0
12226140,296.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071980714797974,0.578673243522644,0.5237466096878052,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8618518710136414,0.4977889358997345,0.4744969010353088,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.7706359028816223,0.3511956036090851,0.2491107583045959,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7396278381347656,0.3085465431213379,0.2971554696559906,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.6485200524330139,0.2067546248435974,0.9555423855781556,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.8403625488281,1.0,0.6000800728797913,0.4763384759426117,0.4763384759426117,1.0,1.0,-3.0018043518066406,1.0644551515579224,1.937349319458008,0.3853906989097595,0.8943543434143066,0.8943543434143066,0.0,203.9536895751953,208.0,41315.42578125,0.0,2583.57763671875,1.0,280.6421203613281,283.3542175292969,291.4198608398437,294.02392578125,293.1499938964844,293.1499938964844,280.95001220703125,36190.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374819993972778,1.0,0.0,0.0,3.6368308067321777,3.636854887008667,8.825504096421355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.78955078125,0.0,1519.983154296875,1895.4371337890625,0.0,3749.5244140625,0.9024763107299804,1.0,0.0,3.0,1.0,0.0
12226200,296.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071980714797974,0.578673243522644,0.5237466096878052,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8618518710136414,0.4977889358997345,0.4744969010353088,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.7706359028816223,0.3511956036090851,0.2491107583045959,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7396278381347656,0.3085465431213379,0.2971554696559906,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.6485200524330139,0.2067546248435974,0.9555423855781556,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.8403625488281,1.0,0.6000800728797913,0.4763384759426117,0.4763384759426117,1.0,1.0,-3.0018043518066406,1.0644551515579224,1.937349319458008,0.3853906989097595,0.8943543434143066,0.8943543434143066,0.0,203.9536895751953,208.0,41315.42578125,0.0,2583.57763671875,1.0,280.6421203613281,283.3542175292969,291.4198608398437,294.02392578125,293.1499938964844,293.1499938964844,280.95001220703125,36190.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374819993972778,1.0,0.0,0.0,3.6368308067321777,3.636854887008667,8.825504096421355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.78955078125,0.0,1519.983154296875,1895.4371337890625,0.0,3749.5244140625,0.9024763107299804,1.0,0.0,3.0,1.0,0.0
12226260,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9048539400100708,0.5772976875305176,0.5222357511520386,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8617841005325317,0.5001037120819092,0.4764555692672729,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7699307799339294,0.3519882559776306,0.2495182752609253,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7389774322509766,0.3091903626918793,0.2976113557815552,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6473467946052551,0.2066467851400375,0.9544501304626464,285.0238037109375,284.95001220703125,300.0611877441406,288.4316101074219,298.2030334472656,297.1860656738281,285.0274353027344,1.0,0.600882887840271,0.4756988286972046,0.4756988286972046,1.0,1.0,-3.002058982849121,1.0632346868515017,1.93882417678833,0.3839080035686493,0.8967167139053345,0.8967167139053345,0.0,205.22413635253903,208.0,40448.65625,0.0,2590.579345703125,1.0,280.9299621582031,283.580810546875,291.4279479980469,293.94598388671875,293.1499938964844,293.1499938964844,280.95001220703125,36011.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209227561950684,1.0,0.0,0.0,3.636339902877808,3.6363637447357178,8.82312122030271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.8115234375,0.0,1518.1064453125,1895.4371337890625,0.0,3597.671630859375,0.9022626876831056,1.0,0.0,3.0,1.0,0.0
12226320,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9043680429458618,0.5769230723381042,0.5219376683235168,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8619672060012817,0.5009075999259949,0.4772181212902069,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7699199318885803,0.3523147106170654,0.249746635556221,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7389547228813171,0.3094631433486938,0.2978667914867401,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.6471736431121826,0.2066881954669952,0.9545859098434448,285.0390930175781,284.95001220703125,300.07000732421875,288.4344482421875,298.2078857421875,297.1893005371094,285.040771484375,1.0,0.601241946220398,0.4754968285560608,0.4754968285560608,1.0,1.0,-3.0033609867095947,1.063338041305542,1.9400228261947632,0.3836758434772491,0.8971840143203735,0.8971840143203735,0.0,205.5536651611328,211.0,40445.6875,0.0,2594.737060546875,1.0,280.9416809082031,283.5961608886719,291.43621826171875,293.9814758300781,293.1499938964844,293.1499938964844,281.25,35976.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926064133644104,1.0,0.0,0.0,3.6370058059692383,3.637029647827149,8.826352768664947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.27978515625,0.0,1518.581298828125,1895.4371337890625,0.0,3645.012939453125,0.902375340461731,1.0,0.0,3.0,1.0,0.0
12226380,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9025744199752808,0.5759778022766113,0.5209881663322449,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.8629331588745117,0.5047324299812317,0.4807084202766418,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24237060546875,0.7701354026794434,0.3541216552257538,0.2509325742721557,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422180175781,0.7390986680984497,0.3109836280345917,0.2992193400859833,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.6467933058738708,0.2072252482175827,0.956604540348053,285.2425842285156,284.95001220703125,300.1066589355469,288.4468688964844,298.2304077148437,297.20611572265625,285.2442932128906,1.0,0.6031720638275146,0.4746551811695099,0.4746551811695099,1.0,1.0,-3.011887311935425,1.065003752708435,1.9468835592269893,0.3832377791404724,0.9027562141418456,0.9027562141418456,0.0,207.03024291992188,214.0,39673.984375,0.0,2618.5380859375,1.0,281.24169921875,283.8386535644531,291.4500732421875,293.9466552734375,293.1499938964844,293.1499938964844,280.95001220703125,35720.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916562557220459,1.0,0.0,0.0,3.646708250045776,3.6467323303222656,8.873508363649307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.18212890625,0.0,1527.4193115234375,1895.4371337890625,0.0,3557.402587890625,0.9043713212013244,1.0,0.0,3.0,1.0,0.0
12226440,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9025744199752808,0.5759778022766113,0.5209881663322449,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.8629331588745117,0.5047324299812317,0.4807084202766418,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24237060546875,0.7701354026794434,0.3541216552257538,0.2509325742721557,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422180175781,0.7390986680984497,0.3109836280345917,0.2992193400859833,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.6467933058738708,0.2072252482175827,0.956604540348053,285.2425842285156,284.95001220703125,300.1066589355469,288.4468688964844,298.2304077148437,297.20611572265625,285.2442932128906,1.0,0.6031720638275146,0.4746551811695099,0.4746551811695099,1.0,1.0,-3.011887311935425,1.065003752708435,1.9468835592269893,0.3832377791404724,0.9027562141418456,0.9027562141418456,0.0,207.03024291992188,214.0,39673.984375,0.0,2618.5380859375,1.0,281.24169921875,283.8386535644531,291.4500732421875,293.9466552734375,293.1499938964844,293.1499938964844,280.95001220703125,35720.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916562557220459,1.0,0.0,0.0,3.646708250045776,3.6467323303222656,8.873508363649307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.18212890625,0.0,1527.4193115234375,1895.4371337890625,0.0,3557.402587890625,0.9043713212013244,1.0,0.0,3.0,1.0,0.0
12226500,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9013100266456604,0.5747367739677429,0.520374059677124,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.8631246089935303,0.5062236785888672,0.4824275076389313,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.770001232624054,0.354695975780487,0.2515310645103454,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.7389752268791199,0.3115115761756897,0.2999275326728821,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6464843153953552,0.2073742151260376,0.9579851031303406,285.1163024902344,284.95001220703125,300.125,288.4534606933594,298.23895263671875,297.2103576660156,285.1083984375,1.0,0.6043211221694946,0.4742343425750732,0.4742343425750732,1.0,1.0,-3.016452074050904,1.0659420490264893,1.950510144233704,0.3831627070903778,0.9026660323143004,0.9026660323143004,0.0,208.07156372070312,214.0,40543.3359375,0.0,2632.61181640625,1.0,280.9986267089844,283.67047119140625,291.472412109375,294.14654541015625,293.1499938964844,293.1499938964844,280.95001220703125,35761.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94891095161438,1.0,0.0,0.0,3.6515309810638414,3.651555061340332,8.896993790585839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.47900390625,0.0,1533.084228515625,1895.4371337890625,0.0,3853.145751953125,0.9054211974143982,1.0,0.0,3.0,1.0,0.0
12226560,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8987355828285217,0.5727510452270508,0.5189129114151001,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.8622388243675232,0.5071882605552673,0.483592540025711,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.7688437700271606,0.3548204898834228,0.2517904043197632,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.7379850745201111,0.3116760849952698,0.3002876043319702,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6453757286071777,0.2072396576404571,0.9582334756851196,285.069091796875,284.95001220703125,300.1433410644531,288.46026611328125,298.2435607910156,297.20928955078125,285.06768798828125,1.0,0.6053446531295776,0.4736356735229492,0.4736356735229492,1.0,1.0,-3.017146110534668,1.0649774074554443,1.952168703079224,0.3820587992668152,0.90294349193573,0.90294349193573,0.0,209.7489013671875,217.0,40659.484375,0.0,2642.573974609375,1.0,280.9577941894531,283.62017822265625,291.4631652832031,294.0953674316406,293.1499938964844,293.1499938964844,280.6499938964844,35815.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431179165840148,1.0,0.0,0.0,3.6543893814086914,3.6544134616851807,8.910928386285377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.998046875,0.0,1536.67431640625,1895.4371337890625,0.0,3800.756591796875,0.9061241745948792,1.0,0.0,3.0,1.0,0.0
12226620,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8920125365257263,0.5677530169487,0.5149151086807251,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8590506315231323,0.5082069039344788,0.4849943518638611,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7651576399803162,0.3542954921722412,0.2517251670360565,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7347966432571411,0.3113161027431488,0.3003320097923279,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419505476951599,0.2063663601875305,0.9560353755950928,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069287657737732,0.4724383354187011,0.4724383354187011,1.0,1.0,-3.011367082595825,1.060138463973999,1.9512286186218264,0.3784702122211456,0.9002086520195007,0.9002086520195007,0.0,213.8284912109375,220.0,41527.30078125,0.0,2652.474609375,1.0,280.658203125,283.3775634765625,291.472412109375,294.1625671386719,293.1499938964844,293.1499938964844,280.3500061035156,36017.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527800679206848,1.0,0.0,0.0,3.654437780380249,3.6544618606567374,8.911163718039461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.30224609375,0.0,1538.2447509765625,1895.4371337890625,0.0,3887.972412109375,0.9062650203704834,1.0,0.0,3.0,1.0,0.0
12226680,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8920125365257263,0.5677530169487,0.5149151086807251,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8590506315231323,0.5082069039344788,0.4849943518638611,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7651576399803162,0.3542954921722412,0.2517251670360565,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7347966432571411,0.3113161027431488,0.3003320097923279,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419505476951599,0.2063663601875305,0.9560353755950928,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069287657737732,0.4724383354187011,0.4724383354187011,1.0,1.0,-3.011367082595825,1.060138463973999,1.9512286186218264,0.3784702122211456,0.9002086520195007,0.9002086520195007,0.0,213.8284912109375,220.0,41527.30078125,0.0,2652.474609375,1.0,280.658203125,283.3775634765625,291.472412109375,294.1625671386719,293.1499938964844,293.1499938964844,280.3500061035156,36017.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527800679206848,1.0,0.0,0.0,3.654437780380249,3.6544618606567374,8.911163718039461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.30224609375,0.0,1538.2447509765625,1895.4371337890625,0.0,3887.972412109375,0.9062650203704834,1.0,0.0,3.0,1.0,0.0
12226740,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.8845710754394531,0.5621033310890198,0.5101842284202576,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8551285862922668,0.5084940195083618,0.4855995178222656,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644897460937,0.7607543468475342,0.3531761169433594,0.2511723041534424,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.7309126853942871,0.3103637099266052,0.2997449338436126,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.665283203125,0.6377664804458618,0.204929918050766,0.9510551691055298,284.6642761230469,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.6625671386719,1.0,0.60785311460495,0.4712409973144531,0.4712409973144531,1.0,1.0,-2.9990553855896,1.0526987314224243,1.9463566541671755,0.3736778795719147,0.8947185277938843,0.8947185277938843,0.0,218.12245178222656,223.0,42289.10546875,0.0,2650.91455078125,1.0,280.35821533203125,283.134521484375,291.4862976074219,294.22467041015625,293.1499938964844,293.1499938964844,280.6499938964844,36276.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602627158164978,1.0,0.0,0.0,3.644923448562622,3.644947290420532,8.864823826115753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.7021484375,0.0,1529.5938720703125,1895.4371337890625,0.0,3954.92724609375,0.9043107628822328,1.0,0.0,3.0,1.0,0.0
12226800,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.8845710754394531,0.5621033310890198,0.5101842284202576,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8551285862922668,0.5084940195083618,0.4855995178222656,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644897460937,0.7607543468475342,0.3531761169433594,0.2511723041534424,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.7309126853942871,0.3103637099266052,0.2997449338436126,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.665283203125,0.6377664804458618,0.204929918050766,0.9510551691055298,284.6642761230469,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.6625671386719,1.0,0.60785311460495,0.4712409973144531,0.4712409973144531,1.0,1.0,-2.9990553855896,1.0526987314224243,1.9463566541671755,0.3736778795719147,0.8947185277938843,0.8947185277938843,0.0,218.12245178222656,223.0,42289.10546875,0.0,2650.91455078125,1.0,280.35821533203125,283.134521484375,291.4862976074219,294.22467041015625,293.1499938964844,293.1499938964844,280.6499938964844,36276.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602627158164978,1.0,0.0,0.0,3.644923448562622,3.644947290420532,8.864823826115753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.7021484375,0.0,1529.5938720703125,1895.4371337890625,0.0,3954.92724609375,0.9043107628822328,1.0,0.0,3.0,1.0,0.0
12226860,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8792957663536072,0.5588535666465759,0.5067033767700195,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528529405593872,0.5101646184921265,0.4868165850639343,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579441666603088,0.353288322687149,0.2510294914245605,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282999157905579,0.3102703392505646,0.2994688749313354,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346836686134338,0.2040609717369079,0.9466703534126282,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086239814758301,0.4703889787197113,0.4703889787197113,1.0,1.0,-2.9905459880828857,1.047505497932434,1.943040490150452,0.3700564503669739,0.8946545720100403,0.8946545720100403,0.0,221.2221527099609,226.0,41316.84375,0.0,2650.5087890625,1.0,280.6421203613281,283.353759765625,291.5026550292969,294.10595703125,293.1499938964844,293.1499938964844,280.95001220703125,36176.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338908791542052,1.0,0.0,0.0,3.637484312057495,3.637508153915405,8.828675390759599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.46826171875,0.0,1520.6063232421875,1895.4371337890625,0.0,3716.753173828125,0.9026121497154236,1.0,0.0,3.0,1.0,0.0
12226920,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8792957663536072,0.5588535666465759,0.5067033767700195,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528529405593872,0.5101646184921265,0.4868165850639343,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579441666603088,0.353288322687149,0.2510294914245605,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282999157905579,0.3102703392505646,0.2994688749313354,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346836686134338,0.2040609717369079,0.9466703534126282,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086239814758301,0.4703889787197113,0.4703889787197113,1.0,1.0,-2.9905459880828857,1.047505497932434,1.943040490150452,0.3700564503669739,0.8946545720100403,0.8946545720100403,0.0,221.2221527099609,226.0,41316.84375,0.0,2650.5087890625,1.0,280.6421203613281,283.353759765625,291.5026550292969,294.10595703125,293.1499938964844,293.1499938964844,280.95001220703125,36176.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338908791542052,1.0,0.0,0.0,3.637484312057495,3.637508153915405,8.828675390759599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.46826171875,0.0,1520.6063232421875,1895.4371337890625,0.0,3716.753173828125,0.9026121497154236,1.0,0.0,3.0,1.0,0.0
12226980,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8768833875656128,0.5574707388877869,0.505225658416748,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8529532551765442,0.5132654309272766,0.4895179271697998,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7575141787528992,0.3547397553920746,0.251893550157547,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7277155518531799,0.311247318983078,0.3002389371395111,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.6335680484771729,0.2041099518537521,0.9462721943855286,285.0414733886719,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943054199219,285.043212890625,1.0,0.6100433468818665,0.4695369601249695,0.4695369601249695,1.0,1.0,-2.993492841720581,1.046886324882507,1.9466065168380733,0.3685111999511719,0.8975290060043335,0.8975290060043335,0.0,223.01824951171875,229.0,40469.828125,0.0,2665.3291015625,1.0,280.9416809082031,283.5969543457031,291.5245361328125,294.0705871582031,293.1499938964844,293.1499938964844,281.25,35966.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226130843162536,1.0,0.0,0.0,3.638010501861572,3.6380343437194815,8.831229934003204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.01708984375,0.0,1519.6209716796875,1895.4371337890625,0.0,3613.253662109375,0.9025930166244508,1.0,0.0,3.0,1.0,0.0
12227040,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8768833875656128,0.5574707388877869,0.505225658416748,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8529532551765442,0.5132654309272766,0.4895179271697998,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7575141787528992,0.3547397553920746,0.251893550157547,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7277155518531799,0.311247318983078,0.3002389371395111,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.6335680484771729,0.2041099518537521,0.9462721943855286,285.0414733886719,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943054199219,285.043212890625,1.0,0.6100433468818665,0.4695369601249695,0.4695369601249695,1.0,1.0,-2.993492841720581,1.046886324882507,1.9466065168380733,0.3685111999511719,0.8975290060043335,0.8975290060043335,0.0,223.01824951171875,229.0,40469.828125,0.0,2665.3291015625,1.0,280.9416809082031,283.5969543457031,291.5245361328125,294.0705871582031,293.1499938964844,293.1499938964844,281.25,35966.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226130843162536,1.0,0.0,0.0,3.638010501861572,3.6380343437194815,8.831229934003204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.01708984375,0.0,1519.6209716796875,1895.4371337890625,0.0,3613.253662109375,0.9025930166244508,1.0,0.0,3.0,1.0,0.0
12227100,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.8759960532188416,0.5570845007896423,0.504767656326294,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8532952070236206,0.5150920748710632,0.4911439418792724,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7576229572296143,0.3557385802268982,0.2525291442871094,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7277112007141113,0.3119703829288482,0.3008585274219513,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.6333395838737488,0.2043624073266983,0.9471555352211,285.1914367675781,284.95001220703125,300.3083190917969,288.5314636230469,298.2864685058594,297.2023010253906,285.2004699707031,1.0,0.6110123991966248,0.4691109359264374,0.4691109359264374,1.0,1.0,-2.997464179992676,1.0475633144378662,1.9499008655548096,0.3681934773921966,0.9005900621414185,0.9005900621414185,0.0,223.8554229736328,229.0,39719.2890625,0.0,2677.232177734375,1.0,281.19842529296875,283.7857360839844,291.5213623046875,293.9558410644531,293.1499938964844,293.1499938964844,281.25,35827.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024822115898132,1.0,0.0,0.0,3.641620635986328,3.6416447162628174,8.848766128721763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.46875,0.0,1522.5811767578125,1895.4371337890625,0.0,3426.711181640625,0.9033413529396056,1.0,0.0,3.0,1.0,0.0
12227160,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.8754191398620605,0.5568892359733582,0.5046021938323975,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470397949219,0.8538939952850342,0.5170853734016418,0.4930029511451721,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467041015625,0.7580010890960693,0.3569011688232422,0.2533241808414459,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.7279426455497742,0.3128359615802765,0.3016566038131714,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.245849609375,0.633360743522644,0.2047541886568069,0.9487902522087096,285.2469177246094,284.95001220703125,300.32666015625,288.5404357910156,298.2982177734375,297.211669921875,285.2487487792969,1.0,0.6121723651885986,0.4686388671398163,0.4686388671398163,1.0,1.0,-3.0033774375915527,1.0489143133163452,1.9544631242752075,0.368119865655899,0.9031720757484436,0.9031720757484436,0.0,224.6186370849609,232.0,39720.30078125,0.0,2692.527099609375,1.0,281.2417297363281,283.8407287597656,291.543701171875,294.0426330566406,293.1499938964844,293.1499938964844,280.95001220703125,35711.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132532477378844,1.0,0.0,0.0,3.648024082183838,3.648048162460327,8.879912911652355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.6015625,0.0,1528.817138671875,1895.4371337890625,0.0,3526.770263671875,0.9046592712402344,1.0,0.0,3.0,1.0,0.0
12227220,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721877932548523,0.5540844798088074,0.5028877258300781,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8534017205238342,0.5194961428642273,0.4958577156066894,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572105526924133,0.3579571843147278,0.2544304728507995,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7270867228507996,0.313589334487915,0.3027857542037964,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323047876358032,0.2048795968294143,0.9509100914001464,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.0737609863281,1.0,0.6145109534263611,0.4676946997642517,0.4676946997642517,1.0,1.0,-3.0099964141845703,1.0495049953460691,1.960491418838501,0.36724454164505,0.9034503102302552,0.9034503102302552,0.0,227.4037933349609,235.0,40724.62890625,0.0,2719.6142578125,1.0,280.95782470703125,283.6231384277344,291.5618591308594,294.19757080078125,293.1499938964844,293.1499938964844,280.6499938964844,35806.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397243857383728,1.0,0.0,0.0,3.6560354232788086,3.656059265136719,8.918956950765278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.07275390625,0.0,1538.441162109375,1895.4371337890625,0.0,3769.9384765625,0.9064863920211792,1.0,0.0,3.0,1.0,0.0
12227280,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721877932548523,0.5540844798088074,0.5028877258300781,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8534017205238342,0.5194961428642273,0.4958577156066894,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572105526924133,0.3579571843147278,0.2544304728507995,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7270867228507996,0.313589334487915,0.3027857542037964,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323047876358032,0.2048795968294143,0.9509100914001464,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.0737609863281,1.0,0.6145109534263611,0.4676946997642517,0.4676946997642517,1.0,1.0,-3.0099964141845703,1.0495049953460691,1.960491418838501,0.36724454164505,0.9034503102302552,0.9034503102302552,0.0,227.4037933349609,235.0,40724.62890625,0.0,2719.6142578125,1.0,280.95782470703125,283.6231384277344,291.5618591308594,294.19757080078125,293.1499938964844,293.1499938964844,280.6499938964844,35806.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397243857383728,1.0,0.0,0.0,3.6560354232788086,3.656059265136719,8.918956950765278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.07275390625,0.0,1538.441162109375,1895.4371337890625,0.0,3769.9384765625,0.9064863920211792,1.0,0.0,3.0,1.0,0.0
12227340,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664305806159973,0.5495261549949646,0.4992772340774536,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.850682258605957,0.5204371213912964,0.4971908926963806,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543044686317444,0.3577967882156372,0.2546160817146301,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243384122848511,0.3132810890674591,0.3028793931007385,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6294769644737244,0.2041237652301788,0.9492260813713074,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162506341934204,0.4667505323886871,0.4667505323886871,1.0,1.0,-3.005579233169556,1.0457205772399902,1.9598586559295648,0.3643980026245117,0.9008250832557678,0.9008250832557678,0.0,231.5069274902344,238.0,41611.1015625,0.0,2732.09423828125,1.0,280.6581726074219,283.38140869140625,291.5761108398437,294.27099609375,293.1499938964844,293.1499938964844,280.3500061035156,36006.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949378252029419,1.0,0.0,0.0,3.656485557556152,3.6565096378326416,8.921153948904248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.01416015625,0.0,1540.447265625,1895.4371337890625,0.0,3857.359130859375,0.9067158699035645,1.0,0.0,3.0,1.0,0.0
12227400,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664305806159973,0.5495261549949646,0.4992772340774536,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.850682258605957,0.5204371213912964,0.4971908926963806,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543044686317444,0.3577967882156372,0.2546160817146301,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243384122848511,0.3132810890674591,0.3028793931007385,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6294769644737244,0.2041237652301788,0.9492260813713074,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162506341934204,0.4667505323886871,0.4667505323886871,1.0,1.0,-3.005579233169556,1.0457205772399902,1.9598586559295648,0.3643980026245117,0.9008250832557678,0.9008250832557678,0.0,231.5069274902344,238.0,41611.1015625,0.0,2732.09423828125,1.0,280.6581726074219,283.38140869140625,291.5761108398437,294.27099609375,293.1499938964844,293.1499938964844,280.3500061035156,36006.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949378252029419,1.0,0.0,0.0,3.656485557556152,3.6565096378326416,8.921153948904248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.01416015625,0.0,1540.447265625,1895.4371337890625,0.0,3857.359130859375,0.9067158699035645,1.0,0.0,3.0,1.0,0.0
12227460,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.8610988259315491,0.5451280474662781,0.4956705570220947,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68170166015625,0.8478500843048096,0.5206083059310913,0.4976755380630493,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7513346672058105,0.3571701943874359,0.2543932795524597,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.7214686870574951,0.312532514333725,0.3024598658084869,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.6265057921409607,0.2030342072248459,0.9456440806388856,284.6819152832031,284.95001220703125,300.4307861328125,288.594970703125,298.3149108886719,297.1920166015625,284.6791076660156,1.0,0.6172001361846924,0.4658765494823456,0.4658765494823456,1.0,1.0,-2.996753215789795,1.040352702140808,1.9564005136489868,0.3609160780906677,0.8961611986160278,0.8961611986160278,0.0,235.11875915527344,238.0,42404.05078125,0.0,2733.45849609375,1.0,280.36474609375,283.1476135253906,291.5941772460937,294.35662841796875,293.1499938964844,293.1499938964844,280.3500061035156,36235.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601719975471495,1.0,0.0,0.0,3.649415254592896,3.6494393348693848,8.886686373443808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.43115234375,0.0,1534.281494140625,1895.4371337890625,0.0,3954.11865234375,0.905279576778412,1.0,0.0,3.0,1.0,0.0
