time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227520,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730041503906,0.8600552082061768,0.5443123579025269,0.4949313402175903,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67303466796875,0.8472760915756226,0.5206317901611328,0.4977101981639862,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.7507359981536865,0.3570460975170135,0.2543175816535949,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.7208809852600098,0.3123751878738403,0.3023351728916168,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.6258951425552368,0.2028056383132934,0.9447662830352784,284.67315673828125,284.95001220703125,300.4366760253906,288.5982360839844,298.3148803710937,297.1895751953125,284.6715087890625,1.0,0.6173286437988281,0.4657100737094879,0.4657100737094879,1.0,1.0,-2.994610071182251,1.0391477346420288,1.9554623365402224,0.3601597845554352,0.8954627513885498,0.8954627513885498,0.0,235.8064117431641,226.0,42391.20703125,0.0,2732.81884765625,1.0,280.3581848144531,283.1391906738281,291.5948181152344,294.3391418457031,293.1499938964844,293.1499938964844,280.6499938964844,36262.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568541049957277,1.0,0.0,0.0,3.647469520568848,3.647493600845337,8.877213417690655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.21630859375,0.0,1532.321044921875,1895.4371337890625,0.0,3924.493896484375,0.904870867729187,1.0,0.0,3.0,1.0,0.0
12227580,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605960607528687,0.5414503216743469,0.4915588498115539,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501505851745605,0.522253692150116,0.4986079335212707,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527878284454346,0.3575493395328522,0.2542503476142883,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224988341331482,0.3123492002487182,0.3018558919429779,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265550851821899,0.2020610272884369,0.939696729183197,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139029860496521,0.4646696150302887,0.4646696150302887,1.0,1.0,-2.98487401008606,1.0330742597579956,1.951799750328064,0.3559553027153015,0.8955177664756775,0.8955177664756775,0.0,232.3323516845703,214.0,41412.27734375,0.0,2696.328125,1.0,280.64215087890625,283.3578186035156,291.61578369140625,294.2254638671875,293.1499938964844,293.1499938964844,280.95001220703125,36162.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306015372276306,1.0,0.0,0.0,3.640562057495117,3.6405858993530273,8.84362179931486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.76513671875,0.0,1523.908447265625,1895.4371337890625,0.0,3686.653564453125,0.9032902717590332,1.0,0.0,3.0,1.0,0.0
12227640,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605960607528687,0.5414503216743469,0.4915588498115539,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501505851745605,0.522253692150116,0.4986079335212707,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527878284454346,0.3575493395328522,0.2542503476142883,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224988341331482,0.3123492002487182,0.3018558919429779,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265550851821899,0.2020610272884369,0.939696729183197,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139029860496521,0.4646696150302887,0.4646696150302887,1.0,1.0,-2.98487401008606,1.0330742597579956,1.951799750328064,0.3559553027153015,0.8955177664756775,0.8955177664756775,0.0,232.3323516845703,214.0,41412.27734375,0.0,2696.328125,1.0,280.64215087890625,283.3578186035156,291.61578369140625,294.2254638671875,293.1499938964844,293.1499938964844,280.95001220703125,36162.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306015372276306,1.0,0.0,0.0,3.640562057495117,3.6405858993530273,8.84362179931486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.76513671875,0.0,1523.908447265625,1895.4371337890625,0.0,3686.653564453125,0.9032902717590332,1.0,0.0,3.0,1.0,0.0
12227700,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8631852269172668,0.5407970547676086,0.4905886948108673,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8537362217903137,0.5236656069755554,0.4995805919170379,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7557904720306396,0.3583509624004364,0.2545616924762726,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7250667214393616,0.3127792775630951,0.3019622564315796,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6284509897232056,0.2020580023527145,0.9383814334869384,284.9952087402344,284.95001220703125,300.4916687011719,288.62957763671875,298.3322448730469,297.193359375,285.00408935546875,1.0,0.611556351184845,0.4641493856906891,0.4641493856906891,1.0,1.0,-2.983793020248413,1.0315316915512085,1.9522613286972048,0.354509025812149,0.8972397446632385,0.8972397446632385,0.0,228.46812438964844,214.0,40600.24609375,0.0,2674.594482421875,1.0,280.8985290527344,283.5450744628906,291.61700439453125,294.1075134277344,293.1499938964844,293.1499938964844,280.95001220703125,36051.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093625545501708,1.0,0.0,0.0,3.6397922039031982,3.639816045761109,8.839882070788008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.06005859375,0.0,1522.226318359375,1895.4371337890625,0.0,3490.687255859375,0.9030823707580566,1.0,0.0,3.0,1.0,0.0
12227760,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8669977188110352,0.5404726266860962,0.4900471270084381,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8584858179092407,0.5253673195838928,0.5008997321128845,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.7598742842674255,0.3594269454479217,0.2551033496856689,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7285526394844055,0.313446432352066,0.3023186326026916,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.6312074065208435,0.2022742331027984,0.9380487203598022,285.0489501953125,284.95001220703125,300.510009765625,288.640380859375,298.3429260253906,297.201171875,285.0506896972656,1.0,0.609027624130249,0.4638077616691589,0.4638077616691589,1.0,1.0,-2.985403299331665,1.0314111709594729,1.9539920091629028,0.3538954555988312,0.8984847068786621,0.8984847068786621,0.0,223.6997528076172,202.0,40547.91796875,0.0,2653.4052734375,1.0,280.9416809082031,283.599609375,291.64208984375,294.1937561035156,293.1499938964844,293.1499938964844,281.25,35954.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191372394561768,1.0,0.0,0.0,3.641550302505493,3.6415741443634033,8.848423931340221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.33740234375,0.0,1523.4478759765625,1895.4371337890625,0.0,3581.19384765625,0.9033752679824828,1.0,0.0,3.0,1.0,0.0
12227820,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25341796875,0.8767731785774231,0.5403262376785278,0.4893432259559631,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533874511719,0.8702013492584229,0.5292426347732544,0.5039404630661011,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530822753906,0.77009117603302,0.3620443642139435,0.2564862072467804,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.7372177243232727,0.315201848745346,0.3033960461616516,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2522277832031,0.6383939981460571,0.2031270712614059,0.9391410946846008,285.2532653808594,284.95001220703125,300.5466613769531,288.6624450683594,298.36669921875,297.2200622558594,285.2550048828125,1.0,0.6036715507507324,0.463124543428421,0.463124543428421,1.0,1.0,-2.9924771785736084,1.0327287912368774,1.9597482681274407,0.3534116446971893,0.904205322265625,0.904205322265625,0.0,212.8391571044922,190.0,39779.6875,0.0,2611.507568359375,1.0,281.24176025390625,283.8419189453125,291.6654968261719,294.1689453125,293.1499938964844,293.1499938964844,280.95001220703125,35702.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094981551170348,1.0,0.0,0.0,3.6519134044647217,3.651937484741211,8.898857117856096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.46728515625,0.0,1533.07177734375,1895.4371337890625,0.0,3491.94580078125,0.905523419380188,1.0,0.0,3.0,1.0,0.0
12227880,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25341796875,0.8767731785774231,0.5403262376785278,0.4893432259559631,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533874511719,0.8702013492584229,0.5292426347732544,0.5039404630661011,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530822753906,0.77009117603302,0.3620443642139435,0.2564862072467804,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.7372177243232727,0.315201848745346,0.3033960461616516,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2522277832031,0.6383939981460571,0.2031270712614059,0.9391410946846008,285.2532653808594,284.95001220703125,300.5466613769531,288.6624450683594,298.36669921875,297.2200622558594,285.2550048828125,1.0,0.6036715507507324,0.463124543428421,0.463124543428421,1.0,1.0,-2.9924771785736084,1.0327287912368774,1.9597482681274407,0.3534116446971893,0.904205322265625,0.904205322265625,0.0,212.8391571044922,190.0,39779.6875,0.0,2611.507568359375,1.0,281.24176025390625,283.8419189453125,291.6654968261719,294.1689453125,293.1499938964844,293.1499938964844,280.95001220703125,35702.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094981551170348,1.0,0.0,0.0,3.6519134044647217,3.651937484741211,8.898857117856096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.46728515625,0.0,1533.07177734375,1895.4371337890625,0.0,3491.94580078125,0.905523419380188,1.0,0.0,3.0,1.0,0.0
12227940,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867154717445374,0.5380420684814453,0.4875651001930237,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824960589408875,0.5317016839981079,0.5063126087188721,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808035016059875,0.3635747134685516,0.2575252652168274,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463493943214417,0.3161512315273285,0.3041718900203705,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461530923843384,0.2035095244646072,0.9398298859596252,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978639125823975,0.4624412953853607,0.4624412953853607,1.0,1.0,-2.996213436126709,1.0327043533325195,1.963509202003479,0.352557510137558,0.9045315384864808,0.9045315384864808,0.0,202.0354919433593,178.0,40760.1328125,0.0,2563.3857421875,1.0,280.9577941894531,283.6224670410156,291.6878356933594,294.3266906738281,293.1499938964844,293.1499938964844,280.6499938964844,35798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935425579547882,1.0,0.0,0.0,3.6602237224578857,3.660247802734375,8.93940352852951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.08349609375,0.0,1543.0599365234375,1895.4371337890625,0.0,3730.77001953125,0.9074181914329528,1.0,0.0,3.0,1.0,0.0
12228000,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867154717445374,0.5380420684814453,0.4875651001930237,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824960589408875,0.5317016839981079,0.5063126087188721,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808035016059875,0.3635747134685516,0.2575252652168274,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463493943214417,0.3161512315273285,0.3041718900203705,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461530923843384,0.2035095244646072,0.9398298859596252,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978639125823975,0.4624412953853607,0.4624412953853607,1.0,1.0,-2.996213436126709,1.0327043533325195,1.963509202003479,0.352557510137558,0.9045315384864808,0.9045315384864808,0.0,202.0354919433593,178.0,40760.1328125,0.0,2563.3857421875,1.0,280.9577941894531,283.6224670410156,291.6878356933594,294.3266906738281,293.1499938964844,293.1499938964844,280.6499938964844,35798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935425579547882,1.0,0.0,0.0,3.6602237224578857,3.660247802734375,8.93940352852951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.08349609375,0.0,1543.0599365234375,1895.4371337890625,0.0,3730.77001953125,0.9074181914329528,1.0,0.0,3.0,1.0,0.0
12228060,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952196836471558,0.534050703048706,0.483923077583313,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937314748764038,0.5326880812644958,0.5071319341659546,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904295325279236,0.3639214038848877,0.2576467394828796,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546453475952148,0.3160628080368042,0.3039112389087677,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.653061032295227,0.2030564993619918,0.9368173480033876,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910771489143372,0.4614312350749969,0.4614312350749969,1.0,1.0,-2.9890406131744385,1.0276968479156494,1.9613436460494995,0.3491041362285614,0.901927411556244,0.901927411556244,0.0,191.9521331787109,166.0,41620.1640625,0.0,2498.507080078125,1.0,280.6581420898437,283.3787536621094,291.7060852050781,294.4027099609375,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944642961025238,1.0,0.0,0.0,3.660916805267334,3.6609408855438232,8.94278912255686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.7109375,0.0,1545.351806640625,1895.4371337890625,0.0,3814.575927734375,0.9077026844024658,1.0,0.0,3.0,1.0,0.0
12228120,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952196836471558,0.534050703048706,0.483923077583313,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937314748764038,0.5326880812644958,0.5071319341659546,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904295325279236,0.3639214038848877,0.2576467394828796,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546453475952148,0.3160628080368042,0.3039112389087677,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.653061032295227,0.2030564993619918,0.9368173480033876,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910771489143372,0.4614312350749969,0.4614312350749969,1.0,1.0,-2.9890406131744385,1.0276968479156494,1.9613436460494995,0.3491041362285614,0.901927411556244,0.901927411556244,0.0,191.9521331787109,166.0,41620.1640625,0.0,2498.507080078125,1.0,280.6581420898437,283.3787536621094,291.7060852050781,294.4027099609375,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944642961025238,1.0,0.0,0.0,3.660916805267334,3.6609408855438232,8.94278912255686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.7109375,0.0,1545.351806640625,1895.4371337890625,0.0,3814.575927734375,0.9077026844024658,1.0,0.0,3.0,1.0,0.0
12228180,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9039862751960754,0.5294276475906372,0.4795576930046081,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9053298234939576,0.532939076423645,0.5071337223052979,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739501953125,0.8002647161483765,0.3637086451053619,0.2572977244853973,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741027832031,0.7632246613502502,0.3153998553752899,0.3030228316783905,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748046875,0.660029947757721,0.2020761221647262,0.9311400055885316,284.6737670898437,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720275878906,1.0,0.5833835005760193,0.4604211747646332,0.4604211747646332,1.0,1.0,-2.9754879474639893,1.0201666355133057,1.9553214311599727,0.3445036113262176,0.89656001329422,0.89656001329422,0.0,181.772201538086,154.0,42374.01171875,0.0,2421.770263671875,1.0,280.358154296875,283.13458251953125,291.7286682128906,294.47320556640625,293.1499938964844,293.1499938964844,280.6499938964844,36258.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517040848731996,1.0,0.0,0.0,3.652090311050415,3.652114391326904,8.899719432520214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.03125,0.0,1537.427734375,1895.4371337890625,0.0,3878.30078125,0.9059003591537476,1.0,0.0,3.0,1.0,0.0
12228240,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9039862751960754,0.5294276475906372,0.4795576930046081,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9053298234939576,0.532939076423645,0.5071337223052979,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739501953125,0.8002647161483765,0.3637086451053619,0.2572977244853973,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741027832031,0.7632246613502502,0.3153998553752899,0.3030228316783905,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748046875,0.660029947757721,0.2020761221647262,0.9311400055885316,284.6737670898437,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720275878906,1.0,0.5833835005760193,0.4604211747646332,0.4604211747646332,1.0,1.0,-2.9754879474639893,1.0201666355133057,1.9553214311599727,0.3445036113262176,0.89656001329422,0.89656001329422,0.0,181.772201538086,154.0,42374.01171875,0.0,2421.770263671875,1.0,280.358154296875,283.13458251953125,291.7286682128906,294.47320556640625,293.1499938964844,293.1499938964844,280.6499938964844,36258.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517040848731996,1.0,0.0,0.0,3.652090311050415,3.652114391326904,8.899719432520214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.03125,0.0,1537.427734375,1895.4371337890625,0.0,3878.30078125,0.9059003591537476,1.0,0.0,3.0,1.0,0.0
12228300,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9095373749732972,0.5278922319412231,0.4775524139404297,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.9124112725257874,0.5335192680358887,0.507168173789978,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8059471249580383,0.3639952540397644,0.2571550905704498,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.7682527899742126,0.3153243958950043,0.3025614023208618,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.6641096472740173,0.2017272710800171,0.9280349612236024,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,298.3871154785156,297.1981506347656,284.809326171875,1.0,0.5793173313140869,0.4599161446094513,0.4599161446094513,1.0,1.0,-2.968653917312622,1.01638925075531,1.9522645473480225,0.3421028554439544,0.8967766761779785,0.8967766761779785,0.0,176.33523559570312,154.0,41513.3125,0.0,2381.795166015625,1.0,280.6013488769531,283.3032531738281,291.7255554199219,294.2928161621094,293.1499938964844,293.1499938964844,280.6499938964844,36215.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200806617736816,1.0,0.0,0.0,3.6476683616638175,3.647692441940308,8.878180892679666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.4072265625,0.0,1532.1910400390625,1895.4371337890625,0.0,3589.902587890625,0.9049426317214966,1.0,0.0,3.0,1.0,0.0
12228360,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9175487160682678,0.5270974040031433,0.476373553276062,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9218758344650269,0.5346550345420837,0.507792055606842,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8130689859390259,0.3647672533988952,0.257381409406662,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7748572826385498,0.3156294524669647,0.3024657070636749,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.6696004867553711,0.2016688734292984,0.9260966777801514,284.8494873046875,284.95001220703125,300.6933288574219,288.7566833496094,298.3943176269531,297.2010192871094,284.8509521484375,1.0,0.5753567814826965,0.459632396697998,0.459632396697998,1.0,1.0,-2.965806722640991,1.0146315097808838,1.951175212860108,0.3408278822898865,0.8966341614723206,0.8966341614723206,0.0,170.2467803955078,142.0,41404.02734375,0.0,2345.856689453125,1.0,280.64215087890625,283.3536682128906,291.7535400390625,294.3634338378906,293.1499938964844,293.1499938964844,280.95001220703125,36159.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254603385925292,1.0,0.0,0.0,3.645310878753662,3.645334959030152,8.866708753885177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.27294921875,0.0,1529.1473388671875,1895.4371337890625,0.0,3639.4619140625,0.9043489694595336,1.0,0.0,3.0,1.0,0.0
12228420,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9386045932769777,0.5265930891036987,0.4751307666301727,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9454567432403564,0.5378646850585938,0.5100029110908508,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299173712730408,0.3671645820140838,0.2584750056266784,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916609048843384,0.3169601857662201,0.3029820024967193,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839469075202942,0.2021739333868026,0.924991250038147,285.0525817871094,284.95001220703125,300.7300109863281,288.7816162109375,298.4148254394531,297.2151184082031,285.05438232421875,1.0,0.5678565502166748,0.4590648412704468,0.4590648412704468,1.0,1.0,-2.967567205429077,1.0140933990478516,1.953473687171936,0.3396720886230469,0.8996646404266357,0.8996646404266357,0.0,157.29330444335938,130.0,40563.32421875,0.0,2283.469970703125,1.0,280.9417419433594,283.5970153808594,291.78338623046875,294.3365173339844,293.1499938964844,293.1499938964844,281.25,35950.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914149820804596,1.0,0.0,0.0,3.646440029144287,3.646463871002197,8.872202101883886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.70703125,0.0,1528.83935546875,1895.4371337890625,0.0,3535.07470703125,0.90446674823761,1.0,0.0,3.0,1.0,0.0
12228480,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9386045932769777,0.5265930891036987,0.4751307666301727,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9454567432403564,0.5378646850585938,0.5100029110908508,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299173712730408,0.3671645820140838,0.2584750056266784,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916609048843384,0.3169601857662201,0.3029820024967193,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839469075202942,0.2021739333868026,0.924991250038147,285.0525817871094,284.95001220703125,300.7300109863281,288.7816162109375,298.4148254394531,297.2151184082031,285.05438232421875,1.0,0.5678565502166748,0.4590648412704468,0.4590648412704468,1.0,1.0,-2.967567205429077,1.0140933990478516,1.953473687171936,0.3396720886230469,0.8996646404266357,0.8996646404266357,0.0,157.29330444335938,130.0,40563.32421875,0.0,2283.469970703125,1.0,280.9417419433594,283.5970153808594,291.78338623046875,294.3365173339844,293.1499938964844,293.1499938964844,281.25,35950.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914149820804596,1.0,0.0,0.0,3.646440029144287,3.646463871002197,8.872202101883886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.70703125,0.0,1528.83935546875,1895.4371337890625,0.0,3535.07470703125,0.90446674823761,1.0,0.0,3.0,1.0,0.0
12228540,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594299316406,0.963640570640564,0.5268833041191101,0.474729984998703,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25946044921875,0.9719244241714478,0.5418201684951782,0.513024091720581,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591247558594,0.8509741425514221,0.3702695965766907,0.2601290047168731,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589416503906,0.8125695586204529,0.3189235329627991,0.3041633367538452,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.702414333820343,0.2032767236232757,0.9267846345901488,285.2593078613281,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2349853515625,285.2611389160156,1.0,0.5609985589981079,0.4584972858428955,0.4584972858428955,1.0,1.0,-2.9762749671936035,1.0162652730941772,1.960009813308716,0.339742511510849,0.905481219291687,0.905481219291687,0.0,144.03271484375,133.0,39822.28125,0.0,2231.6689453125,1.0,281.2417907714844,283.8410339355469,291.8102111816406,294.3168640136719,293.1499938964844,293.1499938964844,280.95001220703125,35697.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047873616218568,1.0,0.0,0.0,3.656998634338379,3.657022714614868,8.923657333070878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.74462890625,0.0,1538.6981201171875,1895.4371337890625,0.0,3448.167236328125,0.9066582322120668,1.0,0.0,3.0,1.0,0.0
12228600,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594299316406,0.963640570640564,0.5268833041191101,0.474729984998703,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25946044921875,0.9719244241714478,0.5418201684951782,0.513024091720581,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591247558594,0.8509741425514221,0.3702695965766907,0.2601290047168731,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589416503906,0.8125695586204529,0.3189235329627991,0.3041633367538452,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.702414333820343,0.2032767236232757,0.9267846345901488,285.2593078613281,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2349853515625,285.2611389160156,1.0,0.5609985589981079,0.4584972858428955,0.4584972858428955,1.0,1.0,-2.9762749671936035,1.0162652730941772,1.960009813308716,0.339742511510849,0.905481219291687,0.905481219291687,0.0,144.03271484375,133.0,39822.28125,0.0,2231.6689453125,1.0,281.2417907714844,283.8410339355469,291.8102111816406,294.3168640136719,293.1499938964844,293.1499938964844,280.95001220703125,35697.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047873616218568,1.0,0.0,0.0,3.656998634338379,3.657022714614868,8.923657333070878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.74462890625,0.0,1538.6981201171875,1895.4371337890625,0.0,3448.167236328125,0.9066582322120668,1.0,0.0,3.0,1.0,0.0
12228660,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9742705821990968,0.5252545475959778,0.4737109243869781,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9839041829109192,0.5441510081291199,0.5154789686203003,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.862477719783783,0.3721250593662262,0.2615412771701813,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8227110505104065,0.3199893534183502,0.3052471280097961,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.711867094039917,0.2038558423519134,0.9292866587638856,285.0917053222656,284.95001220703125,300.8004150390625,288.830810546875,298.452392578125,297.2396545410156,285.090087890625,1.0,0.5589094161987305,0.4576961994171142,0.4576961994171142,1.0,1.0,-2.984017848968506,1.0175375938415527,1.966480255126953,0.3393185138702392,0.905838131904602,0.905838131904602,0.0,138.38558959960938,133.0,40836.1953125,0.0,2216.605712890625,1.0,280.9603881835937,283.6272277832031,291.8353881835937,294.48583984375,293.1499938964844,293.1499938964844,280.95001220703125,35785.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319706559181212,1.0,0.0,0.0,3.665077209472656,3.6651012897491455,8.963127129391069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.49365234375,0.0,1548.392822265625,1895.4371337890625,0.0,3699.19140625,0.9084938764572144,1.0,0.0,3.0,1.0,0.0
12228720,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9745879769325256,0.5250483155250549,0.4735273718833923,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9843807220458984,0.5442962050437927,0.5156189799308777,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8629739880561829,0.3722402155399322,0.2616222500801086,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8231196999549866,0.3200409710407257,0.3052979111671448,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7122300267219543,0.2038730233907699,0.9293717741966248,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,298.4530944824219,297.2394714355469,285.087646484375,1.0,0.5588114857673645,0.4576265513896942,0.4576265513896942,1.0,1.0,-2.984226703643799,1.017464518547058,1.9667620658874512,0.3391976952552795,0.9059498310089112,0.9059498310089112,0.0,138.16416931152344,136.0,40848.13671875,0.0,2215.8466796875,1.0,280.9577331542969,283.6239929199219,291.835693359375,294.47998046875,293.1499938964844,293.1499938964844,280.6499938964844,35788.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307799339294434,1.0,0.0,0.0,3.665644884109497,3.6656689643859854,8.965903930402419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.35205078125,0.0,1549.05615234375,1895.4371337890625,0.0,3688.2880859375,0.9086259007453918,1.0,0.0,3.0,1.0,0.0
12228780,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.97386234998703,0.5214635729789734,0.4706017076969147,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9860554933547974,0.5452201962471008,0.5167584419250488,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8647991418838501,0.3729704022407532,0.2622869312763214,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.824278712272644,0.3200528621673584,0.3055099546909332,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7129998803138733,0.2035695314407348,0.9288249015808104,284.8922119140625,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907470703125,1.0,0.5582360029220581,0.4567558169364929,0.4567558169364929,1.0,1.0,-2.982484102249145,1.0148476362228394,1.967636585235596,0.3369770348072052,0.903555691242218,0.903555691242218,0.0,137.48414611816406,139.0,41768.01953125,0.0,2209.326416015625,1.0,280.6580810546875,283.38360595703125,291.85711669921875,294.5626525878906,293.1499938964844,293.1499938964844,280.3500061035156,35983.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404008984565736,1.0,0.0,0.0,3.666933298110962,3.6669576168060303,8.972207865554083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.36083984375,0.0,1551.9683837890625,1895.4371337890625,0.0,3776.089599609375,0.9090384244918824,1.0,0.0,3.0,1.0,0.0
12228840,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.97386234998703,0.5214635729789734,0.4706017076969147,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9860554933547974,0.5452201962471008,0.5167584419250488,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8647991418838501,0.3729704022407532,0.2622869312763214,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.824278712272644,0.3200528621673584,0.3055099546909332,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7129998803138733,0.2035695314407348,0.9288249015808104,284.8922119140625,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907470703125,1.0,0.5582360029220581,0.4567558169364929,0.4567558169364929,1.0,1.0,-2.982484102249145,1.0148476362228394,1.967636585235596,0.3369770348072052,0.903555691242218,0.903555691242218,0.0,137.48414611816406,139.0,41768.01953125,0.0,2209.326416015625,1.0,280.6580810546875,283.38360595703125,291.85711669921875,294.5626525878906,293.1499938964844,293.1499938964844,280.3500061035156,35983.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404008984565736,1.0,0.0,0.0,3.666933298110962,3.6669576168060303,8.972207865554083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.36083984375,0.0,1551.9683837890625,1895.4371337890625,0.0,3776.089599609375,0.9090384244918824,1.0,0.0,3.0,1.0,0.0
12228900,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.97138649225235,0.5194050669670105,0.4689192473888397,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.9849929213523864,0.5453751087188721,0.517056941986084,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8637290000915527,0.3730988204479217,0.2624680697917938,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8230574727058411,0.3198134005069732,0.305404394865036,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.711639940738678,0.203188955783844,0.9276309609413148,284.7442932128906,284.95001220703125,300.8583374023437,288.8724975585937,298.4564514160156,297.22198486328125,284.7354431152344,1.0,0.5582173466682434,0.4563204348087311,0.4563204348087311,1.0,1.0,-2.9794788360595703,1.012707233428955,1.9667714834213257,0.3354886174201965,0.9007530212402344,0.9007530212402344,0.0,138.07286071777344,139.0,42554.328125,0.0,2207.044677734375,1.0,280.4008483886719,283.1955261230469,291.880859375,294.70233154296875,293.1499938964844,293.1499938964844,280.3500061035156,36117.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579017162322998,1.0,0.0,0.0,3.664379119873047,3.664403200149536,8.9597125452201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.95458984375,0.0,1550.1099853515625,1895.4371337890625,0.0,3933.859375,0.9085204005241394,1.0,0.0,3.0,1.0,0.0
12228960,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.967651069164276,0.5171900391578674,0.466994047164917,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920471191406,0.98286235332489,0.5453464984893799,0.5171148777008057,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.8615826368331909,0.373088389635086,0.2625149488449096,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.8208527565002441,0.3194274604320526,0.3051290810108185,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7092830538749695,0.2026699334383011,0.9257583618164062,284.6921691894531,284.95001220703125,300.8766784667969,288.8858947753906,298.4555358886719,297.2132873535156,284.69061279296875,1.0,0.5582443475723267,0.455913633108139,0.455913633108139,1.0,1.0,-2.974710702896118,1.0099397897720337,1.964771032333374,0.3337633907794952,0.898465096950531,0.898465096950531,0.0,139.13194274902344,142.0,42587.47265625,0.0,2204.063720703125,1.0,280.3580627441406,283.1429138183594,291.882568359375,294.6398620605469,293.1499938964844,293.1499938964844,280.6499938964844,36232.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479133486747742,1.0,0.0,0.0,3.659015893936157,3.6590402126312256,8.933505455388513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.2646484375,0.0,1544.9697265625,1895.4371337890625,0.0,3844.14453125,0.9074334502220154,1.0,0.0,3.0,1.0,0.0
12229020,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623878598213196,0.5151084065437317,0.4645379483699798,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803104996681212,0.5469262599945068,0.5181536674499512,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.859222948551178,0.3744495511054992,0.2631897330284118,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8180150389671326,0.3196525573730469,0.3050858080387115,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059173583984375,0.2022766321897506,0.9232722520828248,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587844252586365,0.4551000893115997,0.4551000893115997,1.0,1.0,-2.970764398574829,1.006608963012695,1.9641554355621336,0.3310630023479461,0.8988839983940125,0.8988839983940125,0.0,140.7623748779297,145.0,41681.8984375,0.0,2205.437255859375,1.0,280.6422424316406,283.3657531738281,291.91015625,294.5369567871094,293.1499938964844,293.1499938964844,280.95001220703125,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225996136665344,1.0,0.0,0.0,3.653398275375366,3.653422355651856,8.906094990379643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.64306640625,0.0,1537.908935546875,1895.4371337890625,0.0,3613.1298828125,0.9061371088027954,1.0,0.0,3.0,1.0,0.0
12229080,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623878598213196,0.5151084065437317,0.4645379483699798,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803104996681212,0.5469262599945068,0.5181536674499512,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.859222948551178,0.3744495511054992,0.2631897330284118,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8180150389671326,0.3196525573730469,0.3050858080387115,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059173583984375,0.2022766321897506,0.9232722520828248,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587844252586365,0.4551000893115997,0.4551000893115997,1.0,1.0,-2.970764398574829,1.006608963012695,1.9641554355621336,0.3310630023479461,0.8988839983940125,0.8988839983940125,0.0,140.7623748779297,145.0,41681.8984375,0.0,2205.437255859375,1.0,280.6422424316406,283.3657531738281,291.91015625,294.5369567871094,293.1499938964844,293.1499938964844,280.95001220703125,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225996136665344,1.0,0.0,0.0,3.653398275375366,3.653422355651856,8.906094990379643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.64306640625,0.0,1537.908935546875,1895.4371337890625,0.0,3613.1298828125,0.9061371088027954,1.0,0.0,3.0,1.0,0.0
12229140,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.96067875623703,0.5147897005081177,0.463982880115509,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806275963783264,0.5499922037124634,0.5207706689834595,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599091172218323,0.3771122097969055,0.2648719847202301,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178662657737732,0.320948988199234,0.3061155378818512,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052932977676392,0.2027401626110077,0.9245966076850892,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603771805763245,0.454286515712738,0.454286515712738,1.0,1.0,-2.9780852794647217,1.0076525211334229,1.9704327583312988,0.3302946984767914,0.9023120403289796,0.9023120403289796,0.0,141.698974609375,148.0,40902.171875,0.0,2223.058837890625,1.0,280.9418334960937,283.6122131347656,291.94244384765625,294.5164489746094,293.1499938964844,293.1499938964844,280.6499938964844,35914.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120593070983888,1.0,0.0,0.0,3.655852794647217,3.655876874923706,8.918066214391729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.6953125,0.0,1539.048583984375,1895.4371337890625,0.0,3515.705322265625,0.9065484404563904,1.0,0.0,3.0,1.0,0.0
12229200,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.96067875623703,0.5147897005081177,0.463982880115509,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806275963783264,0.5499922037124634,0.5207706689834595,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599091172218323,0.3771122097969055,0.2648719847202301,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178662657737732,0.320948988199234,0.3061155378818512,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052932977676392,0.2027401626110077,0.9245966076850892,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603771805763245,0.454286515712738,0.454286515712738,1.0,1.0,-2.9780852794647217,1.0076525211334229,1.9704327583312988,0.3302946984767914,0.9023120403289796,0.9023120403289796,0.0,141.698974609375,148.0,40902.171875,0.0,2223.058837890625,1.0,280.9418334960937,283.6122131347656,291.94244384765625,294.5164489746094,293.1499938964844,293.1499938964844,280.6499938964844,35914.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120593070983888,1.0,0.0,0.0,3.655852794647217,3.655876874923706,8.918066214391729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.6953125,0.0,1539.048583984375,1895.4371337890625,0.0,3515.705322265625,0.9065484404563904,1.0,0.0,3.0,1.0,0.0
12229260,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.968312442302704,0.516714870929718,0.4654324948787689,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890359044075012,0.5561015009880066,0.5259788036346436,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697645664215088,0.3831629455089569,0.2686106562614441,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264398574829102,0.326059341430664,0.3101621568202972,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.714674711227417,0.2075688391923904,0.9417333602905272,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643778443336487,0.4535668194293976,0.4535668194293976,1.0,1.0,-3.016019344329834,1.0207767486572266,1.995242595672608,0.3346118628978729,0.90096515417099,0.90096515417099,0.0,139.83045959472656,151.0,42288.81640625,0.0,2280.988037109375,1.0,280.6577453613281,283.4229736328125,291.9718322753906,294.6962280273437,293.1499938964844,293.1499938964844,280.3500061035156,36005.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387593865394592,1.0,0.0,0.0,3.6561875343322754,3.6562116146087646,8.9196993258156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.30712890625,0.0,1540.1044921875,1895.4371337890625,0.0,3761.158203125,0.9066628217697144,1.0,0.0,3.0,1.0,0.0
12229320,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.968312442302704,0.516714870929718,0.4654324948787689,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890359044075012,0.5561015009880066,0.5259788036346436,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697645664215088,0.3831629455089569,0.2686106562614441,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264398574829102,0.326059341430664,0.3101621568202972,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.714674711227417,0.2075688391923904,0.9417333602905272,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643778443336487,0.4535668194293976,0.4535668194293976,1.0,1.0,-3.016019344329834,1.0207767486572266,1.995242595672608,0.3346118628978729,0.90096515417099,0.90096515417099,0.0,139.83045959472656,151.0,42288.81640625,0.0,2280.988037109375,1.0,280.6577453613281,283.4229736328125,291.9718322753906,294.6962280273437,293.1499938964844,293.1499938964844,280.3500061035156,36005.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387593865394592,1.0,0.0,0.0,3.6561875343322754,3.6562116146087646,8.9196993258156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.30712890625,0.0,1540.1044921875,1895.4371337890625,0.0,3761.158203125,0.9066628217697144,1.0,0.0,3.0,1.0,0.0
