time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229380,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.965796709060669,0.5151962041854858,0.4646824896335602,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9890871047973632,0.5590248107910156,0.5293557643890381,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.870783805847168,0.3863046765327453,0.2712274491786957,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271800875663757,0.3284491598606109,0.3129943907260895,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.716544508934021,0.2100043594837188,0.9552491903305054,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689907073974609,0.4528471231460571,0.4528471231460571,1.0,1.0,-3.041996955871582,1.0291728973388672,2.012824058532715,0.3374603986740112,0.8973074555397034,0.8973074555397034,0.0,141.8810577392578,154.0,43544.09375,0.0,2338.634521484375,1.0,280.3581848144531,283.2110595703125,291.9961242675781,294.8052978515625,293.1499938964844,293.1499938964844,280.6499938964844,36176.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516617655754088,1.0,0.0,0.0,3.650223255157471,3.65024733543396,8.890622780199919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.56640625,0.0,1534.7354736328125,1895.4371337890625,0.0,3877.920166015625,0.905437469482422,1.0,0.0,3.0,1.0,0.0
12229440,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.965796709060669,0.5151962041854858,0.4646824896335602,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9890871047973632,0.5590248107910156,0.5293557643890381,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.870783805847168,0.3863046765327453,0.2712274491786957,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271800875663757,0.3284491598606109,0.3129943907260895,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.716544508934021,0.2100043594837188,0.9552491903305054,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689907073974609,0.4528471231460571,0.4528471231460571,1.0,1.0,-3.041996955871582,1.0291728973388672,2.012824058532715,0.3374603986740112,0.8973074555397034,0.8973074555397034,0.0,141.8810577392578,154.0,43544.09375,0.0,2338.634521484375,1.0,280.3581848144531,283.2110595703125,291.9961242675781,294.8052978515625,293.1499938964844,293.1499938964844,280.6499938964844,36176.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516617655754088,1.0,0.0,0.0,3.650223255157471,3.65024733543396,8.890622780199919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.56640625,0.0,1534.7354736328125,1895.4371337890625,0.0,3877.920166015625,0.905437469482422,1.0,0.0,3.0,1.0,0.0
12229500,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9624369740486144,0.514742374420166,0.4640060067176819,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9873474836349488,0.5604977607727051,0.5305941104888916,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8692794442176819,0.387832760810852,0.2722193002700805,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.825677752494812,0.3294410407543182,0.3139186799526214,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7155401110649109,0.2108880132436752,0.959526777267456,284.92059326171875,284.95001220703125,301.0160827636719,289.0107727050781,298.54058837890625,297.2776184082031,284.9295654296875,1.0,0.5711097121238708,0.4524872899055481,0.4524872899055481,1.0,1.0,-3.050116539001465,1.0314873456954956,2.018629312515259,0.3379375040531158,0.8984670639038086,0.8984670639038086,0.0,143.65518188476562,154.0,42856.41015625,0.0,2362.739013671875,1.0,280.6013488769531,283.3896789550781,291.9950866699219,294.6390380859375,293.1499938964844,293.1499938964844,280.6499938964844,36100.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232491850852966,1.0,0.0,0.0,3.6482009887695312,3.6482248306274414,8.880772952579719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.9013671875,0.0,1531.9161376953125,1895.4371337890625,0.0,3619.11328125,0.9049898386001588,1.0,0.0,3.0,1.0,0.0
12229560,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9603586196899414,0.5148511528968811,0.4639669954776764,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9865184426307678,0.5623681545257568,0.5322546362876892,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.868801474571228,0.3896796405315399,0.2734532654285431,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8249921202659607,0.3306312561035156,0.3150165379047394,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.715172529220581,0.2118499875068664,0.9639365673065186,284.9797668457031,284.95001220703125,301.0235290527344,289.025146484375,298.5460205078125,297.2840576171875,284.98211669921875,1.0,0.573288083076477,0.4517508149147033,0.4517508149147033,1.0,1.0,-3.060166835784912,1.0337293148040771,2.026437520980835,0.3378865122795105,0.8993027806282043,0.8993027806282043,0.0,145.0862274169922,157.0,42897.390625,0.0,2388.75146484375,1.0,280.64215087890625,283.447998046875,292.0240783691406,294.72119140625,293.1499938964844,293.1499938964844,280.95001220703125,36016.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301724433898926,1.0,0.0,0.0,3.648685216903688,3.6487090587615967,8.883130817594065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.7392578125,0.0,1531.8280029296875,1895.4371337890625,0.0,3682.721435546875,0.9050115346908568,1.0,0.0,3.0,1.0,0.0
12229620,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.9578058123588562,0.5158470869064331,0.4646876752376556,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.986048460006714,0.5667511820793152,0.5362199544906616,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.8691679835319519,0.3939098417758941,0.2763097882270813,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247014284133911,0.3333861231803894,0.3175468146800995,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153133749961853,0.2139664590358734,0.9733690619468688,285.1985168457031,284.95001220703125,301.0331115722656,289.05401611328125,298.5580444335937,297.3014221191406,285.20086669921875,1.0,0.5778557062149048,0.4502778947353363,0.4502778947353363,1.0,1.0,-3.083610773086548,1.039338231086731,2.044272422790528,0.3382044434547424,0.9043939113616944,0.9043939113616944,0.0,147.57786560058594,160.0,42285.23828125,0.0,2445.578125,1.0,280.9418029785156,283.7016906738281,292.0570068359375,294.712646484375,293.1499938964844,293.1499938964844,280.6499938964844,35770.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218795299530028,1.0,0.0,0.0,3.656483888626098,3.656507968902588,8.921145990825607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.001953125,0.0,1538.6722412109375,1895.4371337890625,0.0,3606.49365234375,0.90659362077713,1.0,0.0,3.0,1.0,0.0
12229680,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.9578058123588562,0.5158470869064331,0.4646876752376556,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.986048460006714,0.5667511820793152,0.5362199544906616,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.8691679835319519,0.3939098417758941,0.2763097882270813,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247014284133911,0.3333861231803894,0.3175468146800995,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153133749961853,0.2139664590358734,0.9733690619468688,285.1985168457031,284.95001220703125,301.0331115722656,289.05401611328125,298.5580444335937,297.3014221191406,285.20086669921875,1.0,0.5778557062149048,0.4502778947353363,0.4502778947353363,1.0,1.0,-3.083610773086548,1.039338231086731,2.044272422790528,0.3382044434547424,0.9043939113616944,0.9043939113616944,0.0,147.57786560058594,160.0,42285.23828125,0.0,2445.578125,1.0,280.9418029785156,283.7016906738281,292.0570068359375,294.712646484375,293.1499938964844,293.1499938964844,280.6499938964844,35770.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218795299530028,1.0,0.0,0.0,3.656483888626098,3.656507968902588,8.921145990825607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.001953125,0.0,1538.6722412109375,1895.4371337890625,0.0,3606.49365234375,0.90659362077713,1.0,0.0,3.0,1.0,0.0
12229740,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525419473648072,0.5148645639419556,0.4645434319972992,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835926294326782,0.569652259349823,0.5395691394805908,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.867425262928009,0.3969608843326568,0.278819590806961,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225953578948975,0.335221529006958,0.3197217285633087,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137472629547119,0.2154043614864349,0.981532871723175,285.04058837890625,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.3039855957031,285.0398864746094,1.0,0.5823454856872559,0.4488049745559692,0.4488049745559692,1.0,1.0,-3.102925062179565,1.043277382850647,2.059647560119629,0.3380152583122253,0.904301941394806,0.904301941394806,0.0,150.98854064941406,163.0,43439.96484375,0.0,2500.16259765625,1.0,280.6577453613281,283.4948425292969,292.0860290527344,294.88775634765625,293.1499938964844,293.1499938964844,280.3500061035156,35858.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471064805984496,1.0,0.0,0.0,3.6624929904937744,3.662517070770264,8.9504914058125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.24169921875,0.0,1546.0482177734375,1895.4371337890625,0.0,3836.858154296875,0.907969295978546,1.0,0.0,3.0,1.0,0.0
12229800,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525419473648072,0.5148645639419556,0.4645434319972992,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835926294326782,0.569652259349823,0.5395691394805908,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.867425262928009,0.3969608843326568,0.278819590806961,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225953578948975,0.335221529006958,0.3197217285633087,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137472629547119,0.2154043614864349,0.981532871723175,285.04058837890625,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.3039855957031,285.0398864746094,1.0,0.5823454856872559,0.4488049745559692,0.4488049745559692,1.0,1.0,-3.102925062179565,1.043277382850647,2.059647560119629,0.3380152583122253,0.904301941394806,0.904301941394806,0.0,150.98854064941406,163.0,43439.96484375,0.0,2500.16259765625,1.0,280.6577453613281,283.4948425292969,292.0860290527344,294.88775634765625,293.1499938964844,293.1499938964844,280.3500061035156,35858.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471064805984496,1.0,0.0,0.0,3.6624929904937744,3.662517070770264,8.9504914058125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.24169921875,0.0,1546.0482177734375,1895.4371337890625,0.0,3836.858154296875,0.907969295978546,1.0,0.0,3.0,1.0,0.0
12229860,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426107406616212,0.51219242811203,0.4626027345657348,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9775516986846924,0.5709564089775085,0.541264533996582,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8621143698692322,0.3987413048744201,0.2803584039211273,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172680139541626,0.3359022140502929,0.3207655549049377,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089160084724426,0.2158578783273697,0.98537015914917,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859689712524414,0.4475164115428924,0.4475164115428924,1.0,1.0,-3.110358476638794,1.043049454689026,2.0673091411590576,0.3362567722797394,0.9015383720397948,0.9015383720397948,0.0,155.6396484375,166.0,44523.08203125,0.0,2539.060302734375,1.0,280.358154296875,283.2668762207031,292.11065673828125,294.98297119140625,293.1499938964844,293.1499938964844,280.04998779296875,36043.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572632312774658,1.0,0.0,0.0,3.661466121673584,3.661490201950073,8.945473268795467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.6533203125,0.0,1546.2913818359375,1895.4371337890625,0.0,3928.15283203125,0.9078587889671326,1.0,0.0,3.0,1.0,0.0
12229920,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426107406616212,0.51219242811203,0.4626027345657348,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9775516986846924,0.5709564089775085,0.541264533996582,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8621143698692322,0.3987413048744201,0.2803584039211273,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172680139541626,0.3359022140502929,0.3207655549049377,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089160084724426,0.2158578783273697,0.98537015914917,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859689712524414,0.4475164115428924,0.4475164115428924,1.0,1.0,-3.110358476638794,1.043049454689026,2.0673091411590576,0.3362567722797394,0.9015383720397948,0.9015383720397948,0.0,155.6396484375,166.0,44523.08203125,0.0,2539.060302734375,1.0,280.358154296875,283.2668762207031,292.11065673828125,294.98297119140625,293.1499938964844,293.1499938964844,280.04998779296875,36043.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572632312774658,1.0,0.0,0.0,3.661466121673584,3.661490201950073,8.945473268795467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.6533203125,0.0,1546.2913818359375,1895.4371337890625,0.0,3928.15283203125,0.9078587889671326,1.0,0.0,3.0,1.0,0.0
12229980,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316279292106628,0.5089101791381836,0.4599615931510925,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.9704558849334716,0.5714925527572632,0.5421021580696106,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8561897873878479,0.3999437689781189,0.2814112603664398,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.811103105545044,0.3359552919864654,0.3211263418197632,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.702971339225769,0.2156978249549865,0.9861325025558472,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.67779541015625,1.0,0.588721513748169,0.4462278485298157,0.4462278485298157,1.0,1.0,-3.110812187194824,1.040153980255127,2.0706582069396973,0.33333420753479,0.8964204788208008,0.8964204788208008,0.0,160.36366271972656,169.0,45618.7265625,0.0,2565.01904296875,1.0,280.0581970214844,283.0461120605469,292.13885498046875,295.08013916015625,293.1499938964844,293.1499938964844,280.3500061035156,36271.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665931463241576,1.0,0.0,0.0,3.6520049571990967,3.652029037475586,8.899303338694153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.9345703125,0.0,1537.4361572265625,1895.4371337890625,0.0,4011.13525390625,0.9058954119682312,1.0,0.0,3.0,1.0,0.0
12230040,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316279292106628,0.5089101791381836,0.4599615931510925,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.9704558849334716,0.5714925527572632,0.5421021580696106,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8561897873878479,0.3999437689781189,0.2814112603664398,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.811103105545044,0.3359552919864654,0.3211263418197632,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.702971339225769,0.2156978249549865,0.9861325025558472,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.67779541015625,1.0,0.588721513748169,0.4462278485298157,0.4462278485298157,1.0,1.0,-3.110812187194824,1.040153980255127,2.0706582069396973,0.33333420753479,0.8964204788208008,0.8964204788208008,0.0,160.36366271972656,169.0,45618.7265625,0.0,2565.01904296875,1.0,280.0581970214844,283.0461120605469,292.13885498046875,295.08013916015625,293.1499938964844,293.1499938964844,280.3500061035156,36271.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665931463241576,1.0,0.0,0.0,3.6520049571990967,3.652029037475586,8.899303338694153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.9345703125,0.0,1537.4361572265625,1895.4371337890625,0.0,4011.13525390625,0.9058954119682312,1.0,0.0,3.0,1.0,0.0
12230100,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9269794225692748,0.5079599618911743,0.45879065990448,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9674474596977234,0.5722115635871887,0.542549192905426,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8538731932640076,0.4009398818016052,0.281968891620636,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8084787130355835,0.3362224698066711,0.3212756216526031,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7004162073135376,0.215732917189598,0.9861322045326232,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,298.5207214355469,297.2709045410156,284.8133239746094,1.0,0.5898913145065308,0.4455835819244385,0.4455835819244385,1.0,1.0,-3.110785007476806,1.0386126041412354,2.072172403335572,0.3317331671714782,0.8966681361198425,0.8966681361198425,0.0,162.3865509033203,169.0,44687.03515625,0.0,2575.71728515625,1.0,280.3013610839844,283.2113952636719,292.1388854980469,294.9044189453125,293.1499938964844,293.1499938964844,280.3500061035156,36222.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383981227874756,1.0,0.0,0.0,3.6475441455841056,3.6475679874420166,8.877575510268798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.7841796875,0.0,1532.103759765625,1895.4371337890625,0.0,3757.869384765625,0.9049199223518372,1.0,0.0,3.0,1.0,0.0
12230160,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9244474172592164,0.5076695084571838,0.4583568871021271,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9661023020744324,0.5734781622886658,0.5435815453529358,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8530948162078857,0.4024041593074798,0.2828914821147918,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8072587847709656,0.3368556499481201,0.3217784464359283,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.6991799473762512,0.2160368710756302,0.9872083067893982,284.8560791015625,284.95001220703125,301.0096130371094,289.16943359375,298.5180053710937,297.2723693847656,284.8578796386719,1.0,0.591179609298706,0.4451172053813934,0.4451172053813934,1.0,1.0,-3.1145052909851074,1.03889262676239,2.075612545013428,0.3311130404472351,0.8965879082679749,0.8965879082679749,0.0,163.7506103515625,172.0,44611.19921875,0.0,2590.183837890625,1.0,280.3421630859375,283.2635498046875,292.1668701171875,294.9756774902344,293.1499938964844,293.1499938964844,280.6499938964844,36161.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433169960975648,1.0,0.0,0.0,3.645143985748291,3.64516806602478,8.865897029863845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.3984375,0.0,1528.9827880859375,1895.4371337890625,0.0,3802.56201171875,0.9043155312538148,1.0,0.0,3.0,1.0,0.0
12230220,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.922110080718994,0.5080701112747192,0.4584851264953613,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.965691864490509,0.576937735080719,0.5465927124023438,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536038398742676,0.406143456697464,0.2853429317474365,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.806829571723938,0.3388149440288543,0.3234603404998779,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986700296401978,0.2172199785709381,0.9918929934501648,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175170898437,297.2838134765625,285.0620422363281,1.0,0.5942075252532959,0.4441844820976257,0.4441844820976257,1.0,1.0,-3.1288716793060303,1.0421191453933716,2.086752653121948,0.3310703635215759,0.8997090458869934,0.8997090458869934,0.0,165.71115112304688,175.0,43747.625,0.0,2628.672607421875,1.0,280.6417236328125,283.5052795410156,292.1991882324219,294.94921875,293.1499938964844,293.1499938964844,280.95001220703125,35947.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326127171516418,1.0,0.0,0.0,3.646376848220825,3.6464009284973145,8.871895715856226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.1220703125,0.0,1528.7471923828125,1895.4371337890625,0.0,3705.066162109375,0.9044514894485474,1.0,0.0,3.0,1.0,0.0
12230280,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.922110080718994,0.5080701112747192,0.4584851264953613,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.965691864490509,0.576937735080719,0.5465927124023438,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536038398742676,0.406143456697464,0.2853429317474365,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.806829571723938,0.3388149440288543,0.3234603404998779,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986700296401978,0.2172199785709381,0.9918929934501648,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175170898437,297.2838134765625,285.0620422363281,1.0,0.5942075252532959,0.4441844820976257,0.4441844820976257,1.0,1.0,-3.1288716793060303,1.0421191453933716,2.086752653121948,0.3310703635215759,0.8997090458869934,0.8997090458869934,0.0,165.71115112304688,175.0,43747.625,0.0,2628.672607421875,1.0,280.6417236328125,283.5052795410156,292.1991882324219,294.94921875,293.1499938964844,293.1499938964844,280.95001220703125,35947.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326127171516418,1.0,0.0,0.0,3.646376848220825,3.6464009284973145,8.871895715856226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.1220703125,0.0,1528.7471923828125,1895.4371337890625,0.0,3705.066162109375,0.9044514894485474,1.0,0.0,3.0,1.0,0.0
12230340,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.9214240908622742,0.509227991104126,0.4594003856182098,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666824340820312,0.581154465675354,0.5504183769226074,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8554176688194275,0.4105758965015411,0.2883357405662536,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077168464660645,0.3413968086242676,0.3257909417152405,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.6995444893836975,0.2189704179763794,0.9992995262145996,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979139804840088,0.443251758813858,0.443251758813858,1.0,1.0,-3.1498708724975586,1.0478256940841677,2.1020450592041016,0.3320889770984649,0.9057475924491882,0.9057475924491882,0.0,167.3754425048828,178.0,43082.92578125,0.0,2679.036376953125,1.0,280.9418029785156,283.7533874511719,292.228515625,294.936279296875,293.1499938964844,293.1499938964844,280.6499938964844,35685.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246898293495178,1.0,0.0,0.0,3.657374143600464,3.657398223876953,8.925490533329139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.4716796875,0.0,1539.0272216796875,1895.4371337890625,0.0,3632.374267578125,0.9067352414131165,1.0,0.0,3.0,1.0,0.0
12230400,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.9214240908622742,0.509227991104126,0.4594003856182098,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666824340820312,0.581154465675354,0.5504183769226074,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8554176688194275,0.4105758965015411,0.2883357405662536,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077168464660645,0.3413968086242676,0.3257909417152405,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.6995444893836975,0.2189704179763794,0.9992995262145996,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979139804840088,0.443251758813858,0.443251758813858,1.0,1.0,-3.1498708724975586,1.0478256940841677,2.1020450592041016,0.3320889770984649,0.9057475924491882,0.9057475924491882,0.0,167.3754425048828,178.0,43082.92578125,0.0,2679.036376953125,1.0,280.9418029785156,283.7533874511719,292.228515625,294.936279296875,293.1499938964844,293.1499938964844,280.6499938964844,35685.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246898293495178,1.0,0.0,0.0,3.657374143600464,3.657398223876953,8.925490533329139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.4716796875,0.0,1539.0272216796875,1895.4371337890625,0.0,3632.374267578125,0.9067352414131165,1.0,0.0,3.0,1.0,0.0
12230460,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9176299571990968,0.5083203911781311,0.4593132436275482,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650903344154358,0.5837633013725281,0.5535006523132324,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.854986846446991,0.4137498736381531,0.2909283936023712,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8065176010131836,0.3430482447147369,0.3277799487113952,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.69862961769104,0.2201464772224426,1.0061250925064087,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017809510231018,0.4420105814933777,0.4420105814933777,1.0,1.0,-3.167201519012451,1.051358699798584,2.115842819213867,0.3319973051548004,0.906565248966217,0.906565248966217,0.0,170.28762817382812,181.0,44220.3828125,0.0,2729.359619140625,1.0,280.6577453613281,283.5426025390625,292.2551574707031,295.1073303222656,293.1499938964844,293.1499938964844,280.3500061035156,35765.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489750266075134,1.0,0.0,0.0,3.666836500167847,3.666860580444336,8.971733791440784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.84765625,0.0,1550.2159423828125,1895.4371337890625,0.0,3853.723388671875,0.908878207206726,1.0,0.0,3.0,1.0,0.0
12230520,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9176299571990968,0.5083203911781311,0.4593132436275482,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650903344154358,0.5837633013725281,0.5535006523132324,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.854986846446991,0.4137498736381531,0.2909283936023712,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8065176010131836,0.3430482447147369,0.3277799487113952,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.69862961769104,0.2201464772224426,1.0061250925064087,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017809510231018,0.4420105814933777,0.4420105814933777,1.0,1.0,-3.167201519012451,1.051358699798584,2.115842819213867,0.3319973051548004,0.906565248966217,0.906565248966217,0.0,170.28762817382812,181.0,44220.3828125,0.0,2729.359619140625,1.0,280.6577453613281,283.5426025390625,292.2551574707031,295.1073303222656,293.1499938964844,293.1499938964844,280.3500061035156,35765.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489750266075134,1.0,0.0,0.0,3.666836500167847,3.666860580444336,8.971733791440784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.84765625,0.0,1550.2159423828125,1895.4371337890625,0.0,3853.723388671875,0.908878207206726,1.0,0.0,3.0,1.0,0.0
12230580,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096875190734864,0.5057711005210876,0.4574581384658813,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9596457481384276,0.5847713947296143,0.5549024343490601,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8512728810310364,0.415678471326828,0.2925535440444946,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.80202716588974,0.3435630798339844,0.3286497890949249,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946263909339905,0.2204046100378036,1.0089622735977173,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049354672431946,0.4407693743705749,0.4407693743705749,1.0,1.0,-3.1730775833129883,1.0505162477493286,2.12256121635437,0.3300172686576843,0.9048410058021544,0.9048410058021544,0.0,174.60800170898438,184.0,45424.546875,0.0,2764.59033203125,1.0,280.35809326171875,283.3192138671875,292.27764892578125,295.20721435546875,293.1499938964844,293.1499938964844,280.04998779296875,35938.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599282145500184,1.0,0.0,0.0,3.6697161197662354,3.6697402000427246,8.985830390884075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.84375,0.0,1554.74951171875,1895.4371337890625,0.0,3951.946044921875,0.9096330404281616,1.0,0.0,3.0,1.0,0.0
12230640,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096875190734864,0.5057711005210876,0.4574581384658813,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9596457481384276,0.5847713947296143,0.5549024343490601,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8512728810310364,0.415678471326828,0.2925535440444946,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.80202716588974,0.3435630798339844,0.3286497890949249,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946263909339905,0.2204046100378036,1.0089622735977173,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049354672431946,0.4407693743705749,0.4407693743705749,1.0,1.0,-3.1730775833129883,1.0505162477493286,2.12256121635437,0.3300172686576843,0.9048410058021544,0.9048410058021544,0.0,174.60800170898438,184.0,45424.546875,0.0,2764.59033203125,1.0,280.35809326171875,283.3192138671875,292.27764892578125,295.20721435546875,293.1499938964844,293.1499938964844,280.04998779296875,35938.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599282145500184,1.0,0.0,0.0,3.6697161197662354,3.6697402000427246,8.985830390884075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.84375,0.0,1554.74951171875,1895.4371337890625,0.0,3951.946044921875,0.9096330404281616,1.0,0.0,3.0,1.0,0.0
12230700,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.905583918094635,0.5042499303817749,0.4563013613224029,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.9565238356590272,0.5849680304527283,0.5552996397018433,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8491545915603638,0.4164164662361145,0.2932008504867553,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7994577884674072,0.3435751795768738,0.3288403451442718,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.6922582387924194,0.2203072160482406,1.0093141794204712,284.7957763671875,284.95001220703125,300.8940734863281,289.2912902832031,298.4749755859375,297.281494140625,284.7883605957031,1.0,0.6062331199645996,0.4401487708091736,0.4401487708091736,1.0,1.0,-3.173597812652588,1.0491799116134644,2.124418020248413,0.3286231458187103,0.9024841785430908,0.9024841785430908,0.0,176.8246612548828,184.0,46415.75390625,0.0,2777.654296875,1.0,280.10076904296875,283.1427917480469,292.29998779296875,295.3560485839844,293.1499938964844,293.1499938964844,280.04998779296875,36059.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770633578300476,1.0,0.0,0.0,3.668298721313477,3.668323040008545,8.978890946309548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.9873046875,0.0,1554.068115234375,1895.4371337890625,0.0,4103.14453125,0.90936279296875,1.0,0.0,3.0,1.0,0.0
12230760,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.9013501405715942,0.5025846362113953,0.4549067318439483,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501525878906,0.9530304074287416,0.5849825739860535,0.5554399490356445,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.8467873930931091,0.4170218706130981,0.2937034070491791,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.7966088652610779,0.3434418141841888,0.328845202922821,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509460449219,0.6895961761474609,0.2200732678174972,1.008916974067688,284.750244140625,284.95001220703125,300.8772277832031,289.3038330078125,298.46124267578125,297.271728515625,284.74908447265625,1.0,0.607326328754425,0.4395841658115387,0.4395841658115387,1.0,1.0,-3.172224998474121,1.0472584962844849,2.124966621398926,0.3270604014396667,0.900653600692749,0.900653600692749,0.0,179.11521911621094,187.0,46522.00390625,0.0,2787.276611328125,1.0,280.0580139160156,283.0949401855469,292.3020324707031,295.3014831542969,293.1499938964844,293.1499938964844,279.75,36160.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693124890327454,1.0,0.0,0.0,3.6643972396850586,3.664421558380127,8.959801789387711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.21533203125,0.0,1550.4512939453125,1895.4371337890625,0.0,4035.149658203125,0.9085903763771056,1.0,0.0,3.0,1.0,0.0
12230820,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933812975883484,0.4990550875663757,0.4520001113414764,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9462319612503052,0.5847026109695435,0.5554608702659607,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423725366592407,0.4180319905281067,0.294586718082428,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911289930343628,0.3429287075996399,0.3286232054233551,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843655109405518,0.219364583492279,1.0069682598114014,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327392578125,297.251708984375,284.5662536621094,1.0,0.609075129032135,0.4384549558162689,0.4384549558162689,1.0,1.0,-3.1672112941741943,1.042580246925354,2.12463116645813,0.3235787153244018,0.8940220475196838,0.8940220475196838,0.0,183.4172821044922,190.0,47526.9140625,0.0,2800.374755859375,1.0,279.7581787109375,282.87310791015625,292.3259582519531,295.38983154296875,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776341915130616,1.0,0.0,0.0,3.649544954299927,3.649569034576416,8.887317903827352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.58154296875,0.0,1535.78857421875,1895.4371337890625,0.0,4108.125,0.9054434895515442,1.0,0.0,3.0,1.0,0.0
12230880,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933812975883484,0.4990550875663757,0.4520001113414764,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9462319612503052,0.5847026109695435,0.5554608702659607,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423725366592407,0.4180319905281067,0.294586718082428,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911289930343628,0.3429287075996399,0.3286232054233551,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843655109405518,0.219364583492279,1.0069682598114014,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327392578125,297.251708984375,284.5662536621094,1.0,0.609075129032135,0.4384549558162689,0.4384549558162689,1.0,1.0,-3.1672112941741943,1.042580246925354,2.12463116645813,0.3235787153244018,0.8940220475196838,0.8940220475196838,0.0,183.4172821044922,190.0,47526.9140625,0.0,2800.374755859375,1.0,279.7581787109375,282.87310791015625,292.3259582519531,295.38983154296875,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776341915130616,1.0,0.0,0.0,3.649544954299927,3.649569034576416,8.887317903827352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.58154296875,0.0,1535.78857421875,1895.4371337890625,0.0,4108.125,0.9054434895515442,1.0,0.0,3.0,1.0,0.0
12230940,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883447647094727,0.4976179897785187,0.450207769870758,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.942298173904419,0.5860236287117004,0.5562758445739746,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403257727622986,0.4204474687576294,0.2960059642791748,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879130840301514,0.3433965146541595,0.3288311958312988,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811048984527588,0.2192994952201843,1.0060486793518066,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431030273437,1.0,0.6107360124588013,0.4373257458209991,0.4373257458209991,1.0,1.0,-3.166872501373291,1.0396665334701538,2.127205848693848,0.3206074833869934,0.8926398754119873,0.8926398754119873,0.0,186.38975524902344,193.0,46426.890625,0.0,2815.778564453125,1.0,280.0421142578125,283.0896911621094,292.3487854003906,295.27459716796875,293.1499938964844,293.1499938964844,280.3500061035156,36324.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551215171813964,1.0,0.0,0.0,3.636624574661255,3.636648654937744,8.824503083815216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.064453125,0.0,1520.7611083984375,1895.4371337890625,0.0,3908.9814453125,0.902523398399353,1.0,0.0,3.0,1.0,0.0
12231000,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883447647094727,0.4976179897785187,0.450207769870758,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.942298173904419,0.5860236287117004,0.5562758445739746,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403257727622986,0.4204474687576294,0.2960059642791748,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879130840301514,0.3433965146541595,0.3288311958312988,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811048984527588,0.2192994952201843,1.0060486793518066,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431030273437,1.0,0.6107360124588013,0.4373257458209991,0.4373257458209991,1.0,1.0,-3.166872501373291,1.0396665334701538,2.127205848693848,0.3206074833869934,0.8926398754119873,0.8926398754119873,0.0,186.38975524902344,193.0,46426.890625,0.0,2815.778564453125,1.0,280.0421142578125,283.0896911621094,292.3487854003906,295.27459716796875,293.1499938964844,293.1499938964844,280.3500061035156,36324.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551215171813964,1.0,0.0,0.0,3.636624574661255,3.636648654937744,8.824503083815216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.064453125,0.0,1520.7611083984375,1895.4371337890625,0.0,3908.9814453125,0.902523398399353,1.0,0.0,3.0,1.0,0.0
12231060,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868271708488464,0.4978225827217102,0.4501573741436004,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421178698539734,0.5888935327529907,0.5587161183357239,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.841213583946228,0.4241936802864074,0.2984514236450195,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876744866371155,0.3449864983558655,0.3301482498645782,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.680670976638794,0.2201526314020156,1.0091599225997925,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.6131222248077393,0.4364970922470093,0.4364970922470093,1.0,1.0,-3.1780004501342773,1.0417507886886597,2.1362497806549072,0.3201495409011841,0.8941390514373779,0.8941390514373779,0.0,188.0373687744141,196.0,45442.83203125,0.0,2847.470703125,1.0,280.34161376953125,283.32843017578125,292.3746032714844,295.2347106933594,293.1499938964844,293.1499938964844,280.6499938964844,36119.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944197118282318,1.0,0.0,0.0,3.631455898284912,3.6314797401428223,8.799436272965977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.27783203125,0.0,1513.52587890625,1895.4371337890625,0.0,3810.5380859375,0.9012349843978882,1.0,0.0,3.0,1.0,0.0
12231120,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868271708488464,0.4978225827217102,0.4501573741436004,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421178698539734,0.5888935327529907,0.5587161183357239,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.841213583946228,0.4241936802864074,0.2984514236450195,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876744866371155,0.3449864983558655,0.3301482498645782,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.680670976638794,0.2201526314020156,1.0091599225997925,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.6131222248077393,0.4364970922470093,0.4364970922470093,1.0,1.0,-3.1780004501342773,1.0417507886886597,2.1362497806549072,0.3201495409011841,0.8941390514373779,0.8941390514373779,0.0,188.0373687744141,196.0,45442.83203125,0.0,2847.470703125,1.0,280.34161376953125,283.32843017578125,292.3746032714844,295.2347106933594,293.1499938964844,293.1499938964844,280.6499938964844,36119.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944197118282318,1.0,0.0,0.0,3.631455898284912,3.6314797401428223,8.799436272965977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.27783203125,0.0,1513.52587890625,1895.4371337890625,0.0,3810.5380859375,0.9012349843978882,1.0,0.0,3.0,1.0,0.0
12231180,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863770961761475,0.4987242221832275,0.4508571922779083,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431129097938538,0.5925012826919556,0.5619763731956482,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8430559039115906,0.4286110401153564,0.3014360964298248,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.7884691953659058,0.3471938669681549,0.3321278691291809,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.6813645958900452,0.2215855568647384,1.0151337385177612,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056396484375,297.2767639160156,285.14434814453125,1.0,0.616271436214447,0.4356684386730194,0.4356684386730194,1.0,1.0,-3.195907592773437,1.0463645458221436,2.149543046951294,0.320772260427475,0.8983535766601562,0.8983535766601562,0.0,189.53013610839844,199.0,44561.64453125,0.0,2892.55224609375,1.0,280.6416015625,283.56707763671875,292.3966064453125,295.2013854980469,293.1499938964844,293.1499938964844,280.95001220703125,35865.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349353909492492,1.0,0.0,0.0,3.635739803314209,3.635763883590698,8.820209700388659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.87353515625,0.0,1516.36181640625,1895.4371337890625,0.0,3726.29443359375,0.9020195603370668,1.0,0.0,3.0,1.0,0.0
