time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231240,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863770961761475,0.4987242221832275,0.4508571922779083,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431129097938538,0.5925012826919556,0.5619763731956482,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8430559039115906,0.4286110401153564,0.3014360964298248,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.7884691953659058,0.3471938669681549,0.3321278691291809,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.6813645958900452,0.2215855568647384,1.0151337385177612,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056396484375,297.2767639160156,285.14434814453125,1.0,0.616271436214447,0.4356684386730194,0.4356684386730194,1.0,1.0,-3.195907592773437,1.0463645458221436,2.149543046951294,0.320772260427475,0.8983535766601562,0.8983535766601562,0.0,189.53013610839844,199.0,44561.64453125,0.0,2892.55224609375,1.0,280.6416015625,283.56707763671875,292.3966064453125,295.2013854980469,293.1499938964844,293.1499938964844,280.95001220703125,35865.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349353909492492,1.0,0.0,0.0,3.635739803314209,3.635763883590698,8.820209700388659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.87353515625,0.0,1516.36181640625,1895.4371337890625,0.0,3726.29443359375,0.9020195603370668,1.0,0.0,3.0,1.0,0.0
12231300,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.8861370086669922,0.4993159472942352,0.4513084292411804,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.9435884952545166,0.594451367855072,0.5637344717979431,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8439835906028748,0.4309689700603485,0.3030250072479248,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.7888939380645752,0.3484311699867248,0.3332465291023254,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.6817973852157593,0.2224369794130325,1.018771767616272,285.2881164550781,284.95001220703125,300.7064208984375,289.4042358398437,298.4048767089844,297.2861633300781,285.2962646484375,1.0,0.6180790066719055,0.4352541267871856,0.4352541267871856,1.0,1.0,-3.2061917781829834,1.0491548776626587,2.157036781311035,0.3212863206863403,0.90202659368515,0.90202659368515,0.0,190.4041442871093,199.0,43715.72265625,0.0,2918.733642578125,1.0,280.8984069824219,283.7485046386719,292.39556884765625,295.08544921875,293.1499938964844,293.1499938964844,280.95001220703125,35716.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170221090316772,1.0,0.0,0.0,3.6415436267852783,3.641567707061768,8.848392099025659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.42822265625,0.0,1521.6639404296875,1895.4371337890625,0.0,3561.651611328125,0.903247058391571,1.0,0.0,3.0,1.0,0.0
12231360,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.8861465454101562,0.5000293254852295,0.4519625008106231,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443298339844,0.9443095922470092,0.5965174436569214,0.5656765699386597,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34405517578125,0.845120370388031,0.4334425032138824,0.3047414720058441,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34381103515625,0.7895264625549316,0.349767118692398,0.334499716758728,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.6824458241462708,0.2233822345733642,1.0229464769363403,285.3441467285156,284.95001220703125,300.6864318847656,289.4137878417969,298.4041748046875,297.29644775390625,285.3461303710937,1.0,0.620051920413971,0.4346234202384949,0.4346234202384949,1.0,1.0,-3.2179017066955566,1.0519546270370483,2.165947198867798,0.3214917778968811,0.9052591919898988,0.9052591919898988,0.0,191.24815368652344,202.0,43764.6796875,0.0,2947.89697265625,1.0,280.941650390625,283.8035583496094,292.4166564941406,295.1713562011719,293.1499938964844,293.1499938964844,280.6499938964844,35594.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263943433761596,1.0,0.0,0.0,3.6501576900482178,3.650181531906128,8.890302183317544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.3779296875,0.0,1530.3084716796875,1895.4371337890625,0.0,3648.04833984375,0.905057430267334,1.0,0.0,3.0,1.0,0.0
12231420,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833675980567932,0.4992985427379608,0.4520136415958404,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9427650570869446,0.598834753036499,0.5684986114501953,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450919389724731,0.4369232058525085,0.3075572848320007,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.7885537147521973,0.3513236939907074,0.3364147841930389,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817798614501953,0.2245192378759384,1.0296777486801147,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239016652107239,0.4333620071411133,0.4333620071411133,1.0,1.0,-3.235154151916504,1.0551375150680542,2.18001651763916,0.3210862278938293,0.9072089195251464,0.9072089195251464,0.0,194.3184509277344,205.0,45085.61328125,0.0,3001.27880859375,1.0,280.6577453613281,283.60162353515625,292.435302734375,295.34246826171875,293.1499938964844,293.1499938964844,280.3500061035156,35659.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513391852378844,1.0,0.0,0.0,3.66351056098938,3.663534641265869,8.955466341831197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.07470703125,0.0,1545.691650390625,1895.4371337890625,0.0,3875.018798828125,0.9080617427825928,1.0,0.0,3.0,1.0,0.0
12231480,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833675980567932,0.4992985427379608,0.4520136415958404,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9427650570869446,0.598834753036499,0.5684986114501953,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450919389724731,0.4369232058525085,0.3075572848320007,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.7885537147521973,0.3513236939907074,0.3364147841930389,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817798614501953,0.2245192378759384,1.0296777486801147,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239016652107239,0.4333620071411133,0.4333620071411133,1.0,1.0,-3.235154151916504,1.0551375150680542,2.18001651763916,0.3210862278938293,0.9072089195251464,0.9072089195251464,0.0,194.3184509277344,205.0,45085.61328125,0.0,3001.27880859375,1.0,280.6577453613281,283.60162353515625,292.435302734375,295.34246826171875,293.1499938964844,293.1499938964844,280.3500061035156,35659.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513391852378844,1.0,0.0,0.0,3.66351056098938,3.663534641265869,8.955466341831197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.07470703125,0.0,1545.691650390625,1895.4371337890625,0.0,3875.018798828125,0.9080617427825928,1.0,0.0,3.0,1.0,0.0
12231540,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8773425817489624,0.4969198703765869,0.4503280818462372,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375726580619812,0.5994884371757507,0.5695939064025879,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422873616218567,0.4391136467456817,0.3093777000904083,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847465872764587,0.3516973555088043,0.33717080950737,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784243583679199,0.2246976196765899,1.0322365760803225,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269802451133728,0.4321005940437317,0.4321005940437317,1.0,1.0,-3.240629911422729,1.0539265871047974,2.1867034435272217,0.3188485503196716,0.906531572341919,0.906531572341919,0.0,198.7635040283203,208.0,46310.75390625,0.0,3037.532470703125,1.0,280.35809326171875,283.37646484375,292.44805908203125,295.436279296875,293.1499938964844,293.1499938964844,280.04998779296875,35825.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629567861557008,1.0,0.0,0.0,3.670575380325317,3.6705996990203857,8.99003907761653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.0498046875,0.0,1554.8702392578125,1895.4371337890625,0.0,3978.89892578125,0.9097485542297364,1.0,0.0,3.0,1.0,0.0
12231600,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8773425817489624,0.4969198703765869,0.4503280818462372,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375726580619812,0.5994884371757507,0.5695939064025879,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422873616218567,0.4391136467456817,0.3093777000904083,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847465872764587,0.3516973555088043,0.33717080950737,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784243583679199,0.2246976196765899,1.0322365760803225,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269802451133728,0.4321005940437317,0.4321005940437317,1.0,1.0,-3.240629911422729,1.0539265871047974,2.1867034435272217,0.3188485503196716,0.906531572341919,0.906531572341919,0.0,198.7635040283203,208.0,46310.75390625,0.0,3037.532470703125,1.0,280.35809326171875,283.37646484375,292.44805908203125,295.436279296875,293.1499938964844,293.1499938964844,280.04998779296875,35825.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629567861557008,1.0,0.0,0.0,3.670575380325317,3.6705996990203857,8.99003907761653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.0498046875,0.0,1554.8702392578125,1895.4371337890625,0.0,3978.89892578125,0.9097485542297364,1.0,0.0,3.0,1.0,0.0
12231660,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705415725708008,0.4938536584377289,0.4478968977928161,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312952756881714,0.5992792844772339,0.5697559714317322,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387333750724792,0.4406726956367492,0.3106871843338012,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7800621390342712,0.3513906598091125,0.3372058272361755,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.6740871667861938,0.2242491096258163,1.0317293405532837,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292409896850586,0.4308788776397705,0.4308788776397705,1.0,1.0,-3.238914728164673,1.0501445531845093,2.188770055770874,0.3155823945999145,0.9033442139625548,0.9033442139625548,0.0,203.3802795410156,211.0,47416.484375,0.0,3059.39794921875,1.0,280.0580749511719,283.1492614746094,292.4620361328125,295.5208435058594,293.1499938964844,293.1499938964844,279.75,36044.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725425839424132,1.0,0.0,0.0,3.6695635318756095,3.6695876121521,8.985082899926056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.02392578125,0.0,1555.3782958984375,1895.4371337890625,0.0,4063.5693359375,0.9096665978431702,1.0,0.0,3.0,1.0,0.0
12231720,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705415725708008,0.4938536584377289,0.4478968977928161,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312952756881714,0.5992792844772339,0.5697559714317322,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387333750724792,0.4406726956367492,0.3106871843338012,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7800621390342712,0.3513906598091125,0.3372058272361755,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.6740871667861938,0.2242491096258163,1.0317293405532837,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292409896850586,0.4308788776397705,0.4308788776397705,1.0,1.0,-3.238914728164673,1.0501445531845093,2.188770055770874,0.3155823945999145,0.9033442139625548,0.9033442139625548,0.0,203.3802795410156,211.0,47416.484375,0.0,3059.39794921875,1.0,280.0580749511719,283.1492614746094,292.4620361328125,295.5208435058594,293.1499938964844,293.1499938964844,279.75,36044.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725425839424132,1.0,0.0,0.0,3.6695635318756095,3.6695876121521,8.985082899926056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.02392578125,0.0,1555.3782958984375,1895.4371337890625,0.0,4063.5693359375,0.9096665978431702,1.0,0.0,3.0,1.0,0.0
12231780,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.8638366460800171,0.490421861410141,0.4450867176055908,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249535202980042,0.598543643951416,0.5693637132644653,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351767063140869,0.4418724477291107,0.3117099106311798,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752884030342102,0.3506703376770019,0.3367987871170044,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695285439491272,0.2234033048152923,1.0292112827301023,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308228373527527,0.4296571314334869,0.4296571314334869,1.0,1.0,-3.232780694961548,1.0447325706481934,2.1880481243133545,0.3116382360458374,0.8976669311523438,0.8976669311523438,0.0,207.7574462890625,214.0,48427.21875,0.0,3070.42138671875,1.0,279.75811767578125,282.9239807128906,292.47509765625,295.59881591796875,293.1499938964844,293.1499938964844,280.04998779296875,36298.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981095254421234,1.0,0.0,0.0,3.659158945083618,3.659183263778688,8.934204061006312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.521484375,0.0,1545.6197509765625,1895.4371337890625,0.0,4138.236328125,0.9075101017951964,1.0,0.0,3.0,1.0,0.0
12231840,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.8638366460800171,0.490421861410141,0.4450867176055908,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249535202980042,0.598543643951416,0.5693637132644653,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351767063140869,0.4418724477291107,0.3117099106311798,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752884030342102,0.3506703376770019,0.3367987871170044,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695285439491272,0.2234033048152923,1.0292112827301023,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308228373527527,0.4296571314334869,0.4296571314334869,1.0,1.0,-3.232780694961548,1.0447325706481934,2.1880481243133545,0.3116382360458374,0.8976669311523438,0.8976669311523438,0.0,207.7574462890625,214.0,48427.21875,0.0,3070.42138671875,1.0,279.75811767578125,282.9239807128906,292.47509765625,295.59881591796875,293.1499938964844,293.1499938964844,280.04998779296875,36298.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981095254421234,1.0,0.0,0.0,3.659158945083618,3.659183263778688,8.934204061006312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.521484375,0.0,1545.6197509765625,1895.4371337890625,0.0,4138.236328125,0.9075101017951964,1.0,0.0,3.0,1.0,0.0
12231900,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8610697388648987,0.4894046485424042,0.4438595175743103,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.9223926663398744,0.5986945629119873,0.5692501664161682,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.8338614702224731,0.4429483711719513,0.3122960031032562,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7733311057090759,0.3506097793579101,0.3366165459156036,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.6675969362258911,0.2231551110744476,1.0278390645980835,284.7633056640625,284.95001220703125,300.5144958496094,289.48321533203125,298.29669189453125,297.2409973144531,284.7702941894531,1.0,0.6314795017242432,0.4290462732315063,0.4290462732315063,1.0,1.0,-3.229996681213379,1.0421379804611206,2.187858819961548,0.3096045851707458,0.8975951075553894,0.8975951075553894,0.0,209.5863342285156,214.0,47425.51953125,0.0,3074.548095703125,1.0,280.0014953613281,283.0860595703125,292.4682006835937,295.411865234375,293.1499938964844,293.1499938964844,280.04998779296875,36260.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955088436603546,1.0,0.0,0.0,3.65393328666687,3.65395736694336,8.908703534871165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.70458984375,0.0,1539.49951171875,1895.4371337890625,0.0,3908.68505859375,0.9063708782196044,1.0,0.0,3.0,1.0,0.0
12231960,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.8596271872520447,0.489034354686737,0.443354070186615,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.9213061928749084,0.599432647228241,0.5697678327560425,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8336580395698547,0.4445252120494842,0.3132855594158172,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.7724606990814209,0.3509440124034881,0.3368224799633026,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.6666467785835266,0.2232032269239425,1.0276963710784912,284.8093566894531,284.95001220703125,300.49737548828125,289.4889831542969,298.2909240722656,297.2420959472656,284.8108215332031,1.0,0.6323015689849854,0.4286437332630157,0.4286437332630157,1.0,1.0,-3.231269836425781,1.0415385961532593,2.1897313594818115,0.3086548745632171,0.8971579074859619,0.8971579074859619,0.0,210.7594451904297,217.0,47298.94140625,0.0,3083.7646484375,1.0,280.0422058105469,283.13555908203125,292.4866027832031,295.4710693359375,293.1499938964844,293.1499938964844,280.3500061035156,36210.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595934748649596,1.0,0.0,0.0,3.650538682937622,3.6505627632141113,8.892158689377538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.861328125,0.0,1535.346923828125,1895.4371337890625,0.0,3948.9609375,0.9055529236793518,1.0,0.0,3.0,1.0,0.0
12232020,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583941459655762,0.4892608225345611,0.4433297514915466,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210562109947203,0.6019028425216675,0.5718291401863098,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8347042202949524,0.4485263526439667,0.3159067034721374,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722229361534119,0.3523538410663605,0.3379692733287811,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662160754203796,0.2239238619804382,1.0302226543426514,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.634502112865448,0.4278386831283569,0.4278386831283569,1.0,1.0,-3.2412772178649902,1.0431382656097412,2.198138952255249,0.3079640865325928,0.8994565606117249,0.8994565606117249,0.0,212.4173889160156,220.0,46284.703125,0.0,3114.531494140625,1.0,280.3417663574219,283.36944580078125,292.5004577636719,295.41729736328125,293.1499938964844,293.1499938964844,280.6499938964844,36016.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491534233093262,1.0,0.0,0.0,3.649267673492432,3.649291753768921,8.885967872629408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.28466796875,0.0,1532.4761962890625,1895.4371337890625,0.0,3855.332275390625,0.9051436185836792,1.0,0.0,3.0,1.0,0.0
12232080,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583941459655762,0.4892608225345611,0.4433297514915466,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210562109947203,0.6019028425216675,0.5718291401863098,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8347042202949524,0.4485263526439667,0.3159067034721374,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722229361534119,0.3523538410663605,0.3379692733287811,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662160754203796,0.2239238619804382,1.0302226543426514,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.634502112865448,0.4278386831283569,0.4278386831283569,1.0,1.0,-3.2412772178649902,1.0431382656097412,2.198138952255249,0.3079640865325928,0.8994565606117249,0.8994565606117249,0.0,212.4173889160156,220.0,46284.703125,0.0,3114.531494140625,1.0,280.3417663574219,283.36944580078125,292.5004577636719,295.41729736328125,293.1499938964844,293.1499938964844,280.6499938964844,36016.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491534233093262,1.0,0.0,0.0,3.649267673492432,3.649291753768921,8.885967872629408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.28466796875,0.0,1532.4761962890625,1895.4371337890625,0.0,3855.332275390625,0.9051436185836792,1.0,0.0,3.0,1.0,0.0
12232140,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580766320228577,0.4901728332042694,0.4440431296825409,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218860268592834,0.6051270961761475,0.5747284293174744,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365924954414368,0.4532027542591095,0.3190699517726898,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729079723358154,0.3543886244297027,0.3397864699363708,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667928099632263,0.2252253592014312,1.0356149673461914,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374594569206238,0.4270336031913757,0.4270336031913757,1.0,1.0,-3.2580881118774414,1.0472099781036377,2.210878133773804,0.3082862496376037,0.9044036865234376,0.9044036865234376,0.0,213.92335510253903,223.0,45372.8125,0.0,3159.46435546875,1.0,280.6417541503906,283.6036071777344,292.51025390625,295.3697509765625,293.1499938964844,293.1499938964844,280.3500061035156,35776.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403067827224731,1.0,0.0,0.0,3.656926870346069,3.65695071220398,8.923306609176507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.1396484375,0.0,1539.2125244140625,1895.4371337890625,0.0,3775.234130859375,0.9066954851150512,1.0,0.0,3.0,1.0,0.0
12232200,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580766320228577,0.4901728332042694,0.4440431296825409,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218860268592834,0.6051270961761475,0.5747284293174744,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365924954414368,0.4532027542591095,0.3190699517726898,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729079723358154,0.3543886244297027,0.3397864699363708,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667928099632263,0.2252253592014312,1.0356149673461914,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374594569206238,0.4270336031913757,0.4270336031913757,1.0,1.0,-3.2580881118774414,1.0472099781036377,2.210878133773804,0.3082862496376037,0.9044036865234376,0.9044036865234376,0.0,213.92335510253903,223.0,45372.8125,0.0,3159.46435546875,1.0,280.6417541503906,283.6036071777344,292.51025390625,295.3697509765625,293.1499938964844,293.1499938964844,280.3500061035156,35776.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403067827224731,1.0,0.0,0.0,3.656926870346069,3.65695071220398,8.923306609176507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.1396484375,0.0,1539.2125244140625,1895.4371337890625,0.0,3775.234130859375,0.9066954851150512,1.0,0.0,3.0,1.0,0.0
12232260,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558042645454407,0.4891951084136963,0.4438386559486389,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204983115196228,0.6067605018615723,0.576890766620636,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368298411369324,0.4565867185592651,0.3218089640140533,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720552682876587,0.3555175960063934,0.3412748873233795,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661168336868286,0.2259843647480011,1.0405235290527344,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.640616774559021,0.4258756339550018,0.4258756339550018,1.0,1.0,-3.271442413330078,1.0490789413452148,2.222363471984864,0.3074151575565338,0.9044129848480223,0.9044129848480223,0.0,216.73883056640625,226.0,46641.5390625,0.0,3204.478271484375,1.0,280.3577575683594,283.4035949707031,292.5179443359375,295.5257873535156,293.1499938964844,293.1499938964844,280.04998779296875,35857.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637908339500428,1.0,0.0,0.0,3.662906885147095,3.662930965423584,8.952515031523944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.412109375,0.0,1546.505859375,1895.4371337890625,0.0,3986.3046875,0.908061981201172,1.0,0.0,3.0,1.0,0.0
12232320,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558042645454407,0.4891951084136963,0.4438386559486389,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204983115196228,0.6067605018615723,0.576890766620636,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368298411369324,0.4565867185592651,0.3218089640140533,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720552682876587,0.3555175960063934,0.3412748873233795,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661168336868286,0.2259843647480011,1.0405235290527344,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.640616774559021,0.4258756339550018,0.4258756339550018,1.0,1.0,-3.271442413330078,1.0490789413452148,2.222363471984864,0.3074151575565338,0.9044129848480223,0.9044129848480223,0.0,216.73883056640625,226.0,46641.5390625,0.0,3204.478271484375,1.0,280.3577575683594,283.4035949707031,292.5179443359375,295.5257873535156,293.1499938964844,293.1499938964844,280.04998779296875,35857.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637908339500428,1.0,0.0,0.0,3.662906885147095,3.662930965423584,8.952515031523944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.412109375,0.0,1546.505859375,1895.4371337890625,0.0,3986.3046875,0.908061981201172,1.0,0.0,3.0,1.0,0.0
12232380,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508371710777283,0.4866571724414825,0.4419920742511749,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159278273582458,0.6067616939544678,0.5773663520812988,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346672058105469,0.4587209224700928,0.3235797584056854,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687883973121643,0.3555237054824829,0.3416691422462463,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.663191020488739,0.2258601933717727,1.041635036468506,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.8650817871094,1.0,0.6431167125701904,0.4247176647186279,0.4247176647186279,1.0,1.0,-3.2737441062927246,1.0468628406524658,2.226881265640259,0.3048611581325531,0.9017971158027648,0.9017971158027648,0.0,220.9527587890625,229.0,47802.625,0.0,3233.113525390625,1.0,280.0581359863281,283.1806945800781,292.51959228515625,295.60479736328125,293.1499938964844,293.1499938964844,279.75,36036.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974796712398529,1.0,0.0,0.0,3.662168264389038,3.6621925830841056,8.948904905992094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.9443359375,0.0,1547.0189208984375,1895.4371337890625,0.0,4083.331787109375,0.9080104231834412,1.0,0.0,3.0,1.0,0.0
12232440,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508371710777283,0.4866571724414825,0.4419920742511749,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159278273582458,0.6067616939544678,0.5773663520812988,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346672058105469,0.4587209224700928,0.3235797584056854,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687883973121643,0.3555237054824829,0.3416691422462463,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.663191020488739,0.2258601933717727,1.041635036468506,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.8650817871094,1.0,0.6431167125701904,0.4247176647186279,0.4247176647186279,1.0,1.0,-3.2737441062927246,1.0468628406524658,2.226881265640259,0.3048611581325531,0.9017971158027648,0.9017971158027648,0.0,220.9527587890625,229.0,47802.625,0.0,3233.113525390625,1.0,280.0581359863281,283.1806945800781,292.51959228515625,295.60479736328125,293.1499938964844,293.1499938964844,279.75,36036.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974796712398529,1.0,0.0,0.0,3.662168264389038,3.6621925830841056,8.948904905992094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.9443359375,0.0,1547.0189208984375,1895.4371337890625,0.0,4083.331787109375,0.9080104231834412,1.0,0.0,3.0,1.0,0.0
12232500,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481287956237793,0.4851388037204742,0.4408372044563293,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.91334468126297,0.6064358949661255,0.5772826075553894,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.8333479166030884,0.4595570862293243,0.3242994844913482,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.766878068447113,0.3552797734737396,0.3416213393211365,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.661421000957489,0.2255772352218628,1.0411568880081177,284.7287292480469,284.95001220703125,300.3783569335937,289.5220031738281,298.2484130859375,297.25018310546875,284.7215270996094,1.0,0.6441030502319336,0.4241386950016022,0.4241386950016022,1.0,1.0,-3.272490978240967,1.0448765754699707,2.227614402770996,0.3032138347625732,0.8989841341972351,0.8989841341972351,0.0,223.12413024902344,229.0,48772.25390625,0.0,3242.47314453125,1.0,279.8009948730469,283.0048828125,292.53033447265625,295.7413024902344,293.1499938964844,293.1499938964844,279.75,36161.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991005003452301,1.0,0.0,0.0,3.658825159072876,3.658849239349365,8.932573223319196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.15771484375,0.0,1544.21923828125,1895.4371337890625,0.0,4223.625,0.9073123931884766,1.0,0.0,3.0,1.0,0.0
12232560,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8451935052871704,0.4834815561771393,0.4394511580467224,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.9105094075202942,0.6059212684631348,0.5769309997558594,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.8318067789077759,0.4602621495723724,0.3248685300350189,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.7647379636764526,0.3548926115036011,0.3413871228694916,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832275390625,0.6594138145446777,0.2251627892255783,1.0399459600448608,284.6824951171875,284.95001220703125,300.3701171875,289.52349853515625,298.23779296875,297.24053955078125,284.6812744140625,1.0,0.6448945999145508,0.423626571893692,0.423626571893692,1.0,1.0,-3.26935076713562,1.042367935180664,2.226982831954956,0.3014590144157409,0.8966958522796631,0.8966958522796631,0.0,225.37286376953125,217.0,48846.921875,0.0,3248.068603515625,1.0,279.7580871582031,282.956787109375,292.5220031738281,295.6742858886719,293.1499938964844,293.1499938964844,280.04998779296875,36266.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839392304420472,1.0,0.0,0.0,3.652931928634644,3.652956008911133,8.903821822059399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.03466796875,0.0,1538.425048828125,1895.4371337890625,0.0,4162.8701171875,0.9060980677604676,1.0,0.0,3.0,1.0,0.0
12232620,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470925688743591,0.482242614030838,0.4376229047775268,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.914326786994934,0.606611430644989,0.5769014358520508,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359942436218262,0.4632211327552795,0.3264647424221039,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.767437756061554,0.3551742732524872,0.3411710858345032,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6614307165145874,0.2250285595655441,1.037562131881714,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.2295227050781,297.23834228515625,284.8496398925781,1.0,0.6422227025032043,0.4226023554801941,0.4226023554801941,1.0,1.0,-3.265899419784546,1.0384148359298706,2.227484703063965,0.2981870770454407,0.8966922760009766,0.8966922760009766,0.0,221.7680053710937,205.0,47696.46875,0.0,3220.355712890625,1.0,280.04217529296875,283.16571044921875,292.5229797363281,295.5355224609375,293.1499938964844,293.1499938964844,280.3500061035156,36166.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631122350692748,1.0,0.0,0.0,3.645977735519409,3.6460018157958975,8.869953376233752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.3388671875,0.0,1529.9434814453125,1895.4371337890625,0.0,3980.27978515625,0.9045032262802124,1.0,0.0,3.0,1.0,0.0
12232680,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470925688743591,0.482242614030838,0.4376229047775268,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.914326786994934,0.606611430644989,0.5769014358520508,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359942436218262,0.4632211327552795,0.3264647424221039,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.767437756061554,0.3551742732524872,0.3411710858345032,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6614307165145874,0.2250285595655441,1.037562131881714,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.2295227050781,297.23834228515625,284.8496398925781,1.0,0.6422227025032043,0.4226023554801941,0.4226023554801941,1.0,1.0,-3.265899419784546,1.0384148359298706,2.227484703063965,0.2981870770454407,0.8966922760009766,0.8966922760009766,0.0,221.7680053710937,205.0,47696.46875,0.0,3220.355712890625,1.0,280.04217529296875,283.16571044921875,292.5229797363281,295.5355224609375,293.1499938964844,293.1499938964844,280.3500061035156,36166.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631122350692748,1.0,0.0,0.0,3.645977735519409,3.6460018157958975,8.869953376233752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.3388671875,0.0,1529.9434814453125,1895.4371337890625,0.0,3980.27978515625,0.9045032262802124,1.0,0.0,3.0,1.0,0.0
12232740,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8554003834724426,0.4826103150844574,0.4373349249362945,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261998534202576,0.6088972687721252,0.5783757567405701,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462549448013306,0.4675499200820923,0.3290062546730041,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7760348320007324,0.3565978407859802,0.3419182896614074,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687474846839905,0.2258136421442031,1.0384262800216677,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382168531417847,0.4215781390666961,0.4215781390666961,1.0,1.0,-3.272310495376587,1.0380345582962036,2.2342758178710938,0.296307623386383,0.8994104266166687,0.8994104266166687,0.0,212.91493225097656,193.0,46639.98828125,0.0,3185.11767578125,1.0,280.3417053222656,283.39532470703125,292.5262145996094,295.4687194824219,293.1499938964844,293.1499938964844,280.6499938964844,35969.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528781771659852,1.0,0.0,0.0,3.646474123001098,3.646497964859009,8.87236808466696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.16796875,0.0,1529.021484375,1895.4371337890625,0.0,3888.853759765625,0.9044860005378724,1.0,0.0,3.0,1.0,0.0
12232800,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8554003834724426,0.4826103150844574,0.4373349249362945,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261998534202576,0.6088972687721252,0.5783757567405701,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462549448013306,0.4675499200820923,0.3290062546730041,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7760348320007324,0.3565978407859802,0.3419182896614074,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687474846839905,0.2258136421442031,1.0384262800216677,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382168531417847,0.4215781390666961,0.4215781390666961,1.0,1.0,-3.272310495376587,1.0380345582962036,2.2342758178710938,0.296307623386383,0.8994104266166687,0.8994104266166687,0.0,212.91493225097656,193.0,46639.98828125,0.0,3185.11767578125,1.0,280.3417053222656,283.39532470703125,292.5262145996094,295.4687194824219,293.1499938964844,293.1499938964844,280.6499938964844,35969.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528781771659852,1.0,0.0,0.0,3.646474123001098,3.646497964859009,8.87236808466696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.16796875,0.0,1529.021484375,1895.4371337890625,0.0,3888.853759765625,0.9044860005378724,1.0,0.0,3.0,1.0,0.0
12232860,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8676659464836121,0.4836822748184204,0.4377225935459137,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.9428459405899048,0.6119673252105713,0.5806350111961365,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604934811592102,0.4725798964500427,0.3320478200912475,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883634567260742,0.3586719930171966,0.3432772755622864,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795701384544373,0.2272022813558578,1.041860818862915,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338276863098145,0.420712798833847,0.420712798833847,1.0,1.0,-3.28490948677063,1.0402835607528689,2.244625806808472,0.2957225441932678,0.9046999216079712,0.9046999216079712,0.0,201.8586578369141,181.0,45680.20703125,0.0,3150.95849609375,1.0,280.6417541503906,283.6249389648437,292.5252380371094,295.407470703125,293.1499938964844,293.1499938964844,280.3500061035156,35732.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441054463386536,1.0,0.0,0.0,3.655785322189331,3.65580940246582,8.917737659430713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.26025390625,0.0,1537.6123046875,1895.4371337890625,0.0,3809.707275390625,0.9064090251922609,1.0,0.0,3.0,1.0,0.0
12232920,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8676659464836121,0.4836822748184204,0.4377225935459137,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.9428459405899048,0.6119673252105713,0.5806350111961365,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604934811592102,0.4725798964500427,0.3320478200912475,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883634567260742,0.3586719930171966,0.3432772755622864,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795701384544373,0.2272022813558578,1.041860818862915,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338276863098145,0.420712798833847,0.420712798833847,1.0,1.0,-3.28490948677063,1.0402835607528689,2.244625806808472,0.2957225441932678,0.9046999216079712,0.9046999216079712,0.0,201.8586578369141,181.0,45680.20703125,0.0,3150.95849609375,1.0,280.6417541503906,283.6249389648437,292.5252380371094,295.407470703125,293.1499938964844,293.1499938964844,280.3500061035156,35732.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441054463386536,1.0,0.0,0.0,3.655785322189331,3.65580940246582,8.917737659430713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.26025390625,0.0,1537.6123046875,1895.4371337890625,0.0,3809.707275390625,0.9064090251922609,1.0,0.0,3.0,1.0,0.0
12232980,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8804969191551208,0.482922613620758,0.437191903591156,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592946767807008,0.6134506464004517,0.582127034664154,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757157325744629,0.4762972891330719,0.3346284925937652,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8013507723808289,0.3598608076572418,0.3442854285240173,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911457180976868,0.2280768603086471,1.044727087020874,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290221810340881,0.4198474287986755,0.4198474287986755,1.0,1.0,-3.293842315673828,1.0411856174468994,2.2526566982269287,0.2948404550552368,0.9050012826919556,0.9050012826919556,0.0,190.99783325195312,169.0,46912.68359375,0.0,3109.55810546875,1.0,280.3577575683594,283.4213256835937,292.52215576171875,295.5502319335937,293.1499938964844,293.1499938964844,280.04998779296875,35818.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673621654510498,1.0,0.0,0.0,3.6632466316223145,3.663270711898804,8.954175427788869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.67724609375,0.0,1546.58984375,1895.4371337890625,0.0,4017.934814453125,0.9081100225448608,1.0,0.0,3.0,1.0,0.0
12233040,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8804969191551208,0.482922613620758,0.437191903591156,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592946767807008,0.6134506464004517,0.582127034664154,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757157325744629,0.4762972891330719,0.3346284925937652,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8013507723808289,0.3598608076572418,0.3442854285240173,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911457180976868,0.2280768603086471,1.044727087020874,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290221810340881,0.4198474287986755,0.4198474287986755,1.0,1.0,-3.293842315673828,1.0411856174468994,2.2526566982269287,0.2948404550552368,0.9050012826919556,0.9050012826919556,0.0,190.99783325195312,169.0,46912.68359375,0.0,3109.55810546875,1.0,280.3577575683594,283.4213256835937,292.52215576171875,295.5502319335937,293.1499938964844,293.1499938964844,280.04998779296875,35818.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673621654510498,1.0,0.0,0.0,3.6632466316223145,3.663270711898804,8.954175427788869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.67724609375,0.0,1546.58984375,1895.4371337890625,0.0,4017.934814453125,0.9081100225448608,1.0,0.0,3.0,1.0,0.0
