time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233100,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8864328861236572,0.4819128513336181,0.4363026022911072,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9665094017982484,0.6135285496711731,0.5822209119796753,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8830247521400452,0.4776465594768524,0.3355428874492645,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8073859810829163,0.3600175976753235,0.3443788588047027,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.6965225338935852,0.2281846404075622,1.044784665107727,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,298.2378234863281,297.2672424316406,284.926025390625,1.0,0.6262575387954712,0.419414758682251,0.419414758682251,1.0,1.0,-3.294172763824463,1.0401403903961182,2.2540323734283447,0.2937996983528137,0.9035604596138,0.9035604596138,0.0,185.89833068847656,169.0,47929.90625,0.0,3081.61181640625,1.0,280.100830078125,283.2449035644531,292.5269470214844,295.68603515625,293.1499938964844,293.1499938964844,280.04998779296875,35916.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849676489830016,1.0,0.0,0.0,3.664629459381104,3.6646535396575928,8.960936384028173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.158203125,0.0,1548.880859375,1895.4371337890625,0.0,4171.75244140625,0.9084497094154358,1.0,0.0,3.0,1.0,0.0
12233160,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8920929431915283,0.4806512594223022,0.4350475072860718,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9731087684631348,0.613292396068573,0.5819016695022583,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8901462554931641,0.4787719547748565,0.3362226486206054,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8129619359970093,0.3599492609500885,0.3441971242427826,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7016156315803528,0.2281023412942886,1.0438377857208252,284.8861389160156,284.95001220703125,300.3428039550781,289.5135192871094,298.2314453125,297.2601928710937,284.8847961425781,1.0,0.6232115626335144,0.4188750684261322,0.4188750684261322,1.0,1.0,-3.2917442321777344,1.0378316640853882,2.2539124488830566,0.2920952141284942,0.902622640132904,0.902622640132904,0.0,180.9556884765625,157.0,48037.4375,0.0,3048.56201171875,1.0,280.0580749511719,283.1947937011719,292.5130920410156,295.6162109375,293.1499938964844,293.1499938964844,279.75,36001.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783526062965392,1.0,0.0,0.0,3.663825035095215,3.663849115371704,8.957003387877194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.939453125,0.0,1548.612060546875,1895.4371337890625,0.0,4114.38720703125,0.908356249332428,1.0,0.0,3.0,1.0,0.0
12233220,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043734669685364,0.4777716696262359,0.4322251081466675,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.9860351085662842,0.6122689247131348,0.5807392001152039,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054757356643676,0.4806717336177826,0.337337464094162,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243392109870911,0.3594238758087158,0.3434421420097351,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.7121652364730835,0.2275909632444381,1.0402458906173706,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2437744140625,284.6969909667969,1.0,0.6164670586585999,0.4177956581115722,0.4177956581115722,1.0,1.0,-3.283071517944336,1.031806707382202,2.251264810562134,0.2880806922912597,0.8977059721946716,0.8977059721946716,0.0,170.82815551757812,145.0,49043.53125,0.0,2973.0771484375,1.0,279.7581787109375,282.9675598144531,292.5049133300781,295.6725769042969,293.1499938964844,293.1499938964844,280.04998779296875,36235.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987462282180786,1.0,0.0,0.0,3.6557440757751465,3.655768156051636,8.917535865293758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.4033203125,0.0,1541.3321533203125,1895.4371337890625,0.0,4193.24365234375,0.9067047834396362,1.0,0.0,3.0,1.0,0.0
12233280,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043734669685364,0.4777716696262359,0.4322251081466675,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.9860351085662842,0.6122689247131348,0.5807392001152039,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054757356643676,0.4806717336177826,0.337337464094162,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243392109870911,0.3594238758087158,0.3434421420097351,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.7121652364730835,0.2275909632444381,1.0402458906173706,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2437744140625,284.6969909667969,1.0,0.6164670586585999,0.4177956581115722,0.4177956581115722,1.0,1.0,-3.283071517944336,1.031806707382202,2.251264810562134,0.2880806922912597,0.8977059721946716,0.8977059721946716,0.0,170.82815551757812,145.0,49043.53125,0.0,2973.0771484375,1.0,279.7581787109375,282.9675598144531,292.5049133300781,295.6725769042969,293.1499938964844,293.1499938964844,280.04998779296875,36235.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987462282180786,1.0,0.0,0.0,3.6557440757751465,3.655768156051636,8.917535865293758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.4033203125,0.0,1541.3321533203125,1895.4371337890625,0.0,4193.24365234375,0.9067047834396362,1.0,0.0,3.0,1.0,0.0
12233340,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225603938102722,0.4767928123474121,0.4303672313690185,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127809882164001,0.5786313414573669,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271159768104552,0.4840352535247803,0.338992178440094,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389320373535156,0.3598223030567169,0.3430453240871429,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247330546379089,0.2276577651500702,1.0373908281326294,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.214111328125,297.2431945800781,284.8620300292969,1.0,0.6093119978904724,0.4167162775993347,0.4167162775993347,1.0,1.0,-3.2761571407318115,1.02641499042511,2.249742031097412,0.2843394577503204,0.8978514075279236,0.8978514075279236,0.0,159.60504150390625,133.0,47856.90625,0.0,2895.77392578125,1.0,280.0422058105469,283.1736755371094,292.4956359863281,295.5215759277344,293.1499938964844,293.1499938964844,280.3500061035156,36141.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668503999710084,1.0,0.0,0.0,3.649740934371948,3.6497650146484375,8.888272873264214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.23779296875,0.0,1533.9385986328125,1895.4371337890625,0.0,4013.41064453125,0.9053264260292052,1.0,0.0,3.0,1.0,0.0
12233400,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225603938102722,0.4767928123474121,0.4303672313690185,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127809882164001,0.5786313414573669,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271159768104552,0.4840352535247803,0.338992178440094,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389320373535156,0.3598223030567169,0.3430453240871429,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247330546379089,0.2276577651500702,1.0373908281326294,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.214111328125,297.2431945800781,284.8620300292969,1.0,0.6093119978904724,0.4167162775993347,0.4167162775993347,1.0,1.0,-3.2761571407318115,1.02641499042511,2.249742031097412,0.2843394577503204,0.8978514075279236,0.8978514075279236,0.0,159.60504150390625,133.0,47856.90625,0.0,2895.77392578125,1.0,280.0422058105469,283.1736755371094,292.4956359863281,295.5215759277344,293.1499938964844,293.1499938964844,280.3500061035156,36141.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668503999710084,1.0,0.0,0.0,3.649740934371948,3.6497650146484375,8.888272873264214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.23779296875,0.0,1533.9385986328125,1895.4371337890625,0.0,4013.41064453125,0.9053264260292052,1.0,0.0,3.0,1.0,0.0
12233460,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9406857490539552,0.4771323204040527,0.4301575422286987,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9990000128746032,0.6176183819770813,0.5506718158721924,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9482439756393432,0.4885867834091186,0.3417465090751648,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8532130122184753,0.3611672818660736,0.3437994718551636,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7364363074302673,0.2284511178731918,1.0386497974395752,285.02398681640625,284.95001220703125,300.34625244140625,289.4877624511719,298.2255859375,297.2629089355469,285.0237121582031,1.0,0.6008872985839844,0.4160391092300415,0.4160391092300415,1.0,1.0,-3.2535147666931152,1.0165274143218994,2.236987352371216,0.2779830992221832,0.9002496004104614,0.9002496004104614,0.0,149.90184020996094,121.0,46476.42578125,0.0,2789.63818359375,1.0,280.3417663574219,283.3822937011719,292.4881286621094,295.4299011230469,293.1499938964844,293.1499938964844,280.04998779296875,35969.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551546573638916,1.0,0.0,0.0,3.650433301925659,3.650457382202149,8.891644824871037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.953125,0.0,1533.42138671875,1895.4371337890625,0.0,3909.278564453125,0.9053664207458496,1.0,0.0,3.0,1.0,0.0
12233520,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9406857490539552,0.4771323204040527,0.4301575422286987,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9990000128746032,0.6176183819770813,0.5506718158721924,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9482439756393432,0.4885867834091186,0.3417465090751648,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8532130122184753,0.3611672818660736,0.3437994718551636,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7364363074302673,0.2284511178731918,1.0386497974395752,285.02398681640625,284.95001220703125,300.34625244140625,289.4877624511719,298.2255859375,297.2629089355469,285.0237121582031,1.0,0.6008872985839844,0.4160391092300415,0.4160391092300415,1.0,1.0,-3.2535147666931152,1.0165274143218994,2.236987352371216,0.2779830992221832,0.9002496004104614,0.9002496004104614,0.0,149.90184020996094,121.0,46476.42578125,0.0,2789.63818359375,1.0,280.3417663574219,283.3822937011719,292.4881286621094,295.4299011230469,293.1499938964844,293.1499938964844,280.04998779296875,35969.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551546573638916,1.0,0.0,0.0,3.650433301925659,3.650457382202149,8.891644824871037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.953125,0.0,1533.42138671875,1895.4371337890625,0.0,3909.278564453125,0.9053664207458496,1.0,0.0,3.0,1.0,0.0
12233580,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.957385778427124,0.4757186770439148,0.4291698038578033,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251175403594971,0.523849368095398,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.967459201812744,0.4918616414070129,0.3441291153430938,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678099513053894,0.3616995513439178,0.344323456287384,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7483334541320801,0.2288185358047485,1.0398125648498535,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2855224609375,284.8290405273437,1.0,0.5910813808441162,0.4153619408607483,0.4153619408607483,1.0,1.0,-3.21972393989563,1.0024654865264893,2.217258214950561,0.2731657922267914,0.8971402645111084,0.8971402645111084,0.0,140.85549926757812,141.0,47193.12890625,0.0,2675.119140625,1.0,280.05780029296875,283.1551208496094,292.4775390625,295.5348815917969,293.1499938964844,293.1499938964844,280.3500061035156,36123.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739388227462769,1.0,0.0,0.0,3.6467418670654297,3.646765947341919,8.873671504261438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.78369140625,0.0,1530.4671630859375,1895.4371337890625,0.0,4075.817138671875,0.9046193361282348,1.0,0.0,3.0,1.0,0.0
12233640,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.957385778427124,0.4757186770439148,0.4291698038578033,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251175403594971,0.523849368095398,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.967459201812744,0.4918616414070129,0.3441291153430938,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678099513053894,0.3616995513439178,0.344323456287384,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7483334541320801,0.2288185358047485,1.0398125648498535,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2855224609375,284.8290405273437,1.0,0.5910813808441162,0.4153619408607483,0.4153619408607483,1.0,1.0,-3.21972393989563,1.0024654865264893,2.217258214950561,0.2731657922267914,0.8971402645111084,0.8971402645111084,0.0,140.85549926757812,141.0,47193.12890625,0.0,2675.119140625,1.0,280.05780029296875,283.1551208496094,292.4775390625,295.5348815917969,293.1499938964844,293.1499938964844,280.3500061035156,36123.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739388227462769,1.0,0.0,0.0,3.6467418670654297,3.646765947341919,8.873671504261438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.78369140625,0.0,1530.4671630859375,1895.4371337890625,0.0,4075.817138671875,0.9046193361282348,1.0,0.0,3.0,1.0,0.0
12233700,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9593663811683656,0.4752002954483032,0.4283846914768219,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.629249095916748,0.5198352336883545,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.970847189426422,0.4936467707157135,0.345158576965332,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8701274991035461,0.3619908392429352,0.3444150984287262,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7502349019050598,0.2290246337652206,1.040069580078125,284.94683837890625,284.95001220703125,300.3509216308594,289.470458984375,298.24884033203125,297.3006286621094,284.9538269042969,1.0,0.5904510021209717,0.4150233566761017,0.4150233566761017,1.0,1.0,-3.2155654430389404,1.000105619430542,2.2154598236083984,0.2712035775184631,0.8982107639312744,0.8982107639312744,0.0,139.53091430664062,141.0,46182.23046875,0.0,2659.51318359375,1.0,280.3012084960937,283.3117980957031,292.4562072753906,295.3308410644531,293.1499938964844,293.1499938964844,280.3500061035156,36063.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473920464515686,1.0,0.0,0.0,3.6453371047973633,3.645361185073853,8.866836651577614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.05810546875,0.0,1528.458984375,1895.4371337890625,0.0,3839.437255859375,0.9043178558349608,1.0,0.0,3.0,1.0,0.0
12233760,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9583204984664916,0.4752105176448822,0.4282383024692535,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.632941484451294,0.5212721824645996,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9712857604026794,0.4958694875240326,0.346597820520401,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8697152733802795,0.3625854551792145,0.3448799252510071,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7499407529830933,0.22945636510849,1.0416687726974487,284.9941711425781,284.95001220703125,300.352783203125,289.464111328125,298.2602233886719,297.3164978027344,284.99591064453125,1.0,0.5918309688568115,0.414897620677948,0.414897620677948,1.0,1.0,-3.221311330795288,1.0018130540847778,2.2194983959198,0.2714166343212127,0.8990161418914795,0.8990161418914795,0.0,140.16139221191406,161.0,46119.69921875,0.0,2674.56591796875,1.0,280.3421325683594,283.3617553710937,292.4623413085937,295.3780212402344,293.1499938964844,293.1499938964844,280.6499938964844,35991.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523686766624452,1.0,0.0,0.0,3.646176815032959,3.646200895309448,8.87092198809114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.74560546875,0.0,1528.8553466796875,1895.4371337890625,0.0,3884.275634765625,0.9044308066368104,1.0,0.0,3.0,1.0,0.0
12233820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493947625160216,0.4760813415050506,0.4289207756519317,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382300853729248,0.5357964038848877,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657809138298036,0.5010801553726196,0.350151002407074,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631525039672852,0.364372581243515,0.346531480550766,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447730898857117,0.2307795286178589,1.0476588010787964,285.20025634765625,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.2027893066406,1.0,0.5995434522628784,0.4146460890769958,0.4146460890769958,1.0,1.0,-3.2530291080474854,1.012539982795715,2.24048924446106,0.2747721374034881,0.904015302658081,0.904015302658081,0.0,145.59483337402344,181.0,45360.15625,0.0,2769.322265625,1.0,280.6417541503906,283.60406494140625,292.453125,295.3127136230469,293.1499938964844,293.1499938964844,280.3500061035156,35760.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440767168998718,1.0,0.0,0.0,3.6543493270874015,3.654373407363892,8.910732844924496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.48828125,0.0,1536.218505859375,1895.4371337890625,0.0,3809.447509765625,0.9061079025268556,1.0,0.0,3.0,1.0,0.0
12233880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493947625160216,0.4760813415050506,0.4289207756519317,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382300853729248,0.5357964038848877,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657809138298036,0.5010801553726196,0.350151002407074,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631525039672852,0.364372581243515,0.346531480550766,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447730898857117,0.2307795286178589,1.0476588010787964,285.20025634765625,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.2027893066406,1.0,0.5995434522628784,0.4146460890769958,0.4146460890769958,1.0,1.0,-3.2530291080474854,1.012539982795715,2.24048924446106,0.2747721374034881,0.904015302658081,0.904015302658081,0.0,145.59483337402344,181.0,45360.15625,0.0,2769.322265625,1.0,280.6417541503906,283.60406494140625,292.453125,295.3127136230469,293.1499938964844,293.1499938964844,280.3500061035156,35760.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440767168998718,1.0,0.0,0.0,3.6543493270874015,3.654373407363892,8.910732844924496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.48828125,0.0,1536.218505859375,1895.4371337890625,0.0,3809.447509765625,0.9061079025268556,1.0,0.0,3.0,1.0,0.0
12233940,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311190843582152,0.4754117429256439,0.4291423261165619,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9990000128746032,0.6384442448616028,0.5641134977340698,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516368508338928,0.5051071643829346,0.3534967005252838,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8500328063964844,0.3654237985610962,0.3481473326683044,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342830300331116,0.2316109091043472,1.053977608680725,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119557619094849,0.4143945872783661,0.4143945872783661,1.0,1.0,-3.300900936126709,1.0289973020553589,2.27190375328064,0.2804823219776153,0.9044893383979796,0.9044893383979796,0.0,155.9741973876953,199.0,46955.2109375,0.0,2927.849609375,1.0,280.3577575683594,283.4238586425781,292.4407653808594,295.4646911621094,293.1499938964844,293.1499938964844,280.04998779296875,35827.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704119563102722,1.0,0.0,0.0,3.661321878433228,3.661345958709717,8.944768410401593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.41162109375,0.0,1544.505615234375,1895.4371337890625,0.0,4044.836669921875,0.9076900482177734,1.0,0.0,3.0,1.0,0.0
12234000,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311190843582152,0.4754117429256439,0.4291423261165619,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9990000128746032,0.6384442448616028,0.5641134977340698,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516368508338928,0.5051071643829346,0.3534967005252838,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8500328063964844,0.3654237985610962,0.3481473326683044,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342830300331116,0.2316109091043472,1.053977608680725,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119557619094849,0.4143945872783661,0.4143945872783661,1.0,1.0,-3.300900936126709,1.0289973020553589,2.27190375328064,0.2804823219776153,0.9044893383979796,0.9044893383979796,0.0,155.9741973876953,199.0,46955.2109375,0.0,2927.849609375,1.0,280.3577575683594,283.4238586425781,292.4407653808594,295.4646911621094,293.1499938964844,293.1499938964844,280.04998779296875,35827.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704119563102722,1.0,0.0,0.0,3.661321878433228,3.661345958709717,8.944768410401593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.41162109375,0.0,1544.505615234375,1895.4371337890625,0.0,4044.836669921875,0.9076900482177734,1.0,0.0,3.0,1.0,0.0
12234060,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073156714439392,0.473376452922821,0.427990049123764,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330516338348389,0.600570559501648,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308605790138244,0.5079501271247864,0.3559634089469909,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332456350326538,0.365458607673645,0.3488453030586242,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202391624450684,0.2315605729818344,1.0568575859069824,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262625455856323,0.4128769040107727,0.4128769040107727,1.0,1.0,-3.350731134414673,1.042697787284851,2.308033466339112,0.2833095490932464,0.9028854966163636,0.9028854966163636,0.0,169.98580932617188,217.0,48582.1953125,0.0,3115.716796875,1.0,280.0581359863281,283.229248046875,292.42266845703125,295.5497741699219,293.1499938964844,293.1499938964844,279.75,35970.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854599833488464,1.0,0.0,0.0,3.662834405899048,3.662858486175537,8.952160897024442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.88037109375,0.0,1547.2742919921875,1895.4371337890625,0.0,4176.00048828125,0.90812087059021,1.0,0.0,3.0,1.0,0.0
12234120,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073156714439392,0.473376452922821,0.427990049123764,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330516338348389,0.600570559501648,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308605790138244,0.5079501271247864,0.3559634089469909,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332456350326538,0.365458607673645,0.3488453030586242,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202391624450684,0.2315605729818344,1.0568575859069824,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262625455856323,0.4128769040107727,0.4128769040107727,1.0,1.0,-3.350731134414673,1.042697787284851,2.308033466339112,0.2833095490932464,0.9028854966163636,0.9028854966163636,0.0,169.98580932617188,217.0,48582.1953125,0.0,3115.716796875,1.0,280.0581359863281,283.229248046875,292.42266845703125,295.5497741699219,293.1499938964844,293.1499938964844,279.75,35970.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854599833488464,1.0,0.0,0.0,3.662834405899048,3.662858486175537,8.952160897024442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.88037109375,0.0,1547.2742919921875,1895.4371337890625,0.0,4176.00048828125,0.90812087059021,1.0,0.0,3.0,1.0,0.0
12234180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.873893141746521,0.4704543352127075,0.4264416992664337,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.9680890440940856,0.6272315382957458,0.5963265895843506,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8971219658851624,0.5099478960037231,0.3581591546535492,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8059787154197693,0.3646547198295593,0.3491860032081604,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480163574219,0.6949681043624878,0.2307071089744568,1.0581773519515991,284.7471618652344,284.95001220703125,300.3715209960937,289.4052124023437,298.2171325683594,297.2508544921875,284.7459411621094,1.0,0.6380293369293213,0.4113591909408569,0.4113591909408569,1.0,1.0,-3.348310232162476,1.0376152992248535,2.310694932937622,0.2792721688747406,0.8987139463424683,0.8987139463424683,0.0,192.7241973876953,235.0,49679.6640625,0.0,3240.436279296875,1.0,279.7581787109375,283.0076599121094,292.4063720703125,295.61529541015625,293.1499938964844,293.1499938964844,280.04998779296875,36178.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977951645851136,1.0,0.0,0.0,3.656923532485962,3.656947612762451,8.923290693019226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.38330078125,0.0,1542.222900390625,1895.4371337890625,0.0,4281.3828125,0.9069314002990724,1.0,0.0,3.0,1.0,0.0
12234240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.873893141746521,0.4704543352127075,0.4264416992664337,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.9680890440940856,0.6272315382957458,0.5963265895843506,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8971219658851624,0.5099478960037231,0.3581591546535492,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8059787154197693,0.3646547198295593,0.3491860032081604,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480163574219,0.6949681043624878,0.2307071089744568,1.0581773519515991,284.7471618652344,284.95001220703125,300.3715209960937,289.4052124023437,298.2171325683594,297.2508544921875,284.7459411621094,1.0,0.6380293369293213,0.4113591909408569,0.4113591909408569,1.0,1.0,-3.348310232162476,1.0376152992248535,2.310694932937622,0.2792721688747406,0.8987139463424683,0.8987139463424683,0.0,192.7241973876953,235.0,49679.6640625,0.0,3240.436279296875,1.0,279.7581787109375,283.0076599121094,292.4063720703125,295.61529541015625,293.1499938964844,293.1499938964844,280.04998779296875,36178.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977951645851136,1.0,0.0,0.0,3.656923532485962,3.656947612762451,8.923290693019226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.38330078125,0.0,1542.222900390625,1895.4371337890625,0.0,4281.3828125,0.9069314002990724,1.0,0.0,3.0,1.0,0.0
12234300,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8612011075019836,0.4695371687412262,0.4256683886051178,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9533042311668396,0.6258847713470459,0.5949028134346008,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8852107524871826,0.5113816261291504,0.3592335879802704,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7945151329040527,0.3644716143608093,0.3492422699928283,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.684654712677002,0.2303915321826934,1.0581706762313845,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,298.21124267578125,297.2440185546875,284.8752746582031,1.0,0.6434038281440735,0.4106003642082214,0.4106003642082214,1.0,1.0,-3.3470659255981445,1.035075545310974,2.31199049949646,0.2769928872585296,0.8993377685546875,0.8993377685546875,0.0,203.15335083007807,235.0,48678.0859375,0.0,3297.191162109375,1.0,280.0014953613281,283.16802978515625,292.3836975097656,295.4110412597656,293.1499938964844,293.1499938964844,280.04998779296875,36129.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725848436355592,1.0,0.0,0.0,3.6542274951934814,3.65425157546997,8.910138831197401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.97509765625,0.0,1538.8477783203125,1895.4371337890625,0.0,4063.9404296875,0.9063478708267212,1.0,0.0,3.0,1.0,0.0
12234360,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8514214754104614,0.4691992402076721,0.4255253970623016,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9408521056175232,0.6254830956459045,0.5945170521736145,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8760659694671631,0.5133140683174133,0.3607131838798523,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7854492664337158,0.3646590113639831,0.349646121263504,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6765198111534119,0.2303419560194015,1.059198021888733,284.9126892089844,284.95001220703125,300.3766174316406,289.3887023925781,298.2104797363281,297.24383544921875,284.9140014648437,1.0,0.6487964391708374,0.4100174009799957,0.4100174009799957,1.0,1.0,-3.3499226570129395,1.0344446897506714,2.3154778480529785,0.2756340503692627,0.8995682001113892,0.8995682001113892,0.0,212.6094970703125,253.0,48560.75390625,0.0,3357.769287109375,1.0,280.0422058105469,283.2159423828125,292.3870849609375,295.4548034667969,293.1499938964844,293.1499938964844,280.3500061035156,36073.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773367643356324,1.0,0.0,0.0,3.653428316116333,3.6534523963928223,8.906241646400304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.9833984375,0.0,1537.539794921875,1895.4371337890625,0.0,4105.53076171875,0.9061055183410645,1.0,0.0,3.0,1.0,0.0
12234420,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.836245596408844,0.469392329454422,0.4260952770709991,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.9205163717269896,0.6262597441673279,0.5954545140266418,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.8620527386665344,0.5179941058158875,0.3642723858356476,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712263464927673,0.3657344579696655,0.3511179089546203,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638874411582947,0.2308005392551422,1.063626766204834,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.659795880317688,0.4088515043258667,0.4088515043258667,1.0,1.0,-3.363101005554199,1.035858392715454,2.327242851257324,0.2740347385406494,0.903136432170868,0.903136432170868,0.0,230.337158203125,256.0,47538.39453125,0.0,3489.835205078125,1.0,280.341796875,283.445068359375,292.373291015625,295.3721008300781,293.1499938964844,293.1499938964844,280.04998779296875,35876.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679578542709352,1.0,0.0,0.0,3.657397985458374,3.6574220657348633,8.925605925469426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.82666015625,0.0,1540.49072265625,1895.4371337890625,0.0,4023.197265625,0.9068655371665956,1.0,0.0,3.0,1.0,0.0
12234480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.836245596408844,0.469392329454422,0.4260952770709991,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.9205163717269896,0.6262597441673279,0.5954545140266418,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.8620527386665344,0.5179941058158875,0.3642723858356476,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712263464927673,0.3657344579696655,0.3511179089546203,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638874411582947,0.2308005392551422,1.063626766204834,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.659795880317688,0.4088515043258667,0.4088515043258667,1.0,1.0,-3.363101005554199,1.035858392715454,2.327242851257324,0.2740347385406494,0.903136432170868,0.903136432170868,0.0,230.337158203125,256.0,47538.39453125,0.0,3489.835205078125,1.0,280.341796875,283.445068359375,292.373291015625,295.3721008300781,293.1499938964844,293.1499938964844,280.04998779296875,35876.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679578542709352,1.0,0.0,0.0,3.657397985458374,3.6574220657348633,8.925605925469426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.82666015625,0.0,1540.49072265625,1895.4371337890625,0.0,4023.197265625,0.9068655371665956,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272632360458374,0.4680360555648803,0.4258123636245727,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9091283679008484,0.6260600090026855,0.5961555242538452,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548008799552917,0.5214334726333618,0.3673059642314911,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632901072502136,0.3661008477210998,0.3522005677223205,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568900942802429,0.2308744341135025,1.0669519901275637,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.9418640136719,1.0,0.6665582060813904,0.4076856076717376,0.4076856076717376,1.0,1.0,-3.372570753097534,1.035914421081543,2.336656332015991,0.2722693085670471,0.901745080947876,0.901745080947876,0.0,241.8084411621093,259.0,48733.50390625,0.0,3578.04052734375,1.0,280.0577697753906,283.2440185546875,292.3572082519531,295.4992370605469,293.1499938964844,293.1499938964844,279.75,35983.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99022114276886,1.0,0.0,0.0,3.658701658248901,3.658725738525391,8.931970114645083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.72216796875,0.0,1542.7509765625,1895.4371337890625,0.0,4216.9169921875,0.9072051644325256,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272632360458374,0.4680360555648803,0.4258123636245727,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9091283679008484,0.6260600090026855,0.5961555242538452,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548008799552917,0.5214334726333618,0.3673059642314911,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632901072502136,0.3661008477210998,0.3522005677223205,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568900942802429,0.2308744341135025,1.0669519901275637,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.9418640136719,1.0,0.6665582060813904,0.4076856076717376,0.4076856076717376,1.0,1.0,-3.372570753097534,1.035914421081543,2.336656332015991,0.2722693085670471,0.901745080947876,0.901745080947876,0.0,241.8084411621093,259.0,48733.50390625,0.0,3578.04052734375,1.0,280.0577697753906,283.2440185546875,292.3572082519531,295.4992370605469,293.1499938964844,293.1499938964844,279.75,35983.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99022114276886,1.0,0.0,0.0,3.658701658248901,3.658725738525391,8.931970114645083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.72216796875,0.0,1542.7509765625,1895.4371337890625,0.0,4216.9169921875,0.9072051644325256,1.0,0.0,3.0,1.0,0.0
12234660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196423053741455,0.4653185307979584,0.4239428639411926,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606811523437,0.9005601406097412,0.6244089007377625,0.5952367782592773,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.8492962121963501,0.5236707329750061,0.3692694008350372,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569245100021362,0.3654591739177704,0.35214364528656,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511988043785095,0.230202704668045,1.0663306713104248,284.76080322265625,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.759521484375,1.0,0.6706509590148926,0.4066662788391113,0.4066662788391113,1.0,1.0,-3.3707735538482666,1.0323961973190308,2.3383774757385254,0.269383817911148,0.8977026343345642,0.8977026343345642,0.0,250.4471130371093,247.0,49819.25,0.0,3623.5107421875,1.0,279.7582092285156,283.0211486816406,292.3524169921875,295.5675964355469,293.1499938964844,293.1499938964844,280.04998779296875,36182.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6525533199310303,3.65257740020752,8.901976116248989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.474609375,0.0,1537.3741455078125,1895.4371337890625,0.0,4300.0,0.905958354473114,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196423053741455,0.4653185307979584,0.4239428639411926,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606811523437,0.9005601406097412,0.6244089007377625,0.5952367782592773,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.8492962121963501,0.5236707329750061,0.3692694008350372,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569245100021362,0.3654591739177704,0.35214364528656,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511988043785095,0.230202704668045,1.0663306713104248,284.76080322265625,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.759521484375,1.0,0.6706509590148926,0.4066662788391113,0.4066662788391113,1.0,1.0,-3.3707735538482666,1.0323961973190308,2.3383774757385254,0.269383817911148,0.8977026343345642,0.8977026343345642,0.0,250.4471130371093,247.0,49819.25,0.0,3623.5107421875,1.0,279.7582092285156,283.0211486816406,292.3524169921875,295.5675964355469,293.1499938964844,293.1499938964844,280.04998779296875,36182.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6525533199310303,3.65257740020752,8.901976116248989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.474609375,0.0,1537.3741455078125,1895.4371337890625,0.0,4300.0,0.905958354473114,1.0,0.0,3.0,1.0,0.0
12234780,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8195593357086182,0.464235782623291,0.4223979413509369,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011498093605042,0.624106228351593,0.5943900942802429,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8517717123031616,0.5272868275642395,0.3713788092136383,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.7575711011886597,0.365582138299942,0.3518921732902527,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.6514732837677002,0.2299942374229431,1.0641320943832395,284.9208679199219,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.9219055175781,1.0,0.6692052483558655,0.4056469202041626,0.4056469202041626,1.0,1.0,-3.367479085922241,1.028375267982483,2.339103937149048,0.2661252319812774,0.8986316919326782,0.8986316919326782,0.0,249.13162231445312,235.0,48639.171875,0.0,3608.151611328125,1.0,280.0422058105469,283.22509765625,292.3173217773437,295.3914489746094,293.1499938964844,293.1499938964844,280.3500061035156,36071.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809890389442444,1.0,0.0,0.0,3.649183988571167,3.649207830429077,8.885559736881987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.86279296875,0.0,1532.794189453125,1895.4371337890625,0.0,4137.314453125,0.905154585838318,1.0,0.0,3.0,1.0,0.0
12234840,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8195593357086182,0.464235782623291,0.4223979413509369,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011498093605042,0.624106228351593,0.5943900942802429,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8517717123031616,0.5272868275642395,0.3713788092136383,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.7575711011886597,0.365582138299942,0.3518921732902527,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.6514732837677002,0.2299942374229431,1.0641320943832395,284.9208679199219,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.9219055175781,1.0,0.6692052483558655,0.4056469202041626,0.4056469202041626,1.0,1.0,-3.367479085922241,1.028375267982483,2.339103937149048,0.2661252319812774,0.8986316919326782,0.8986316919326782,0.0,249.13162231445312,235.0,48639.171875,0.0,3608.151611328125,1.0,280.0422058105469,283.22509765625,292.3173217773437,295.3914489746094,293.1499938964844,293.1499938964844,280.3500061035156,36071.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809890389442444,1.0,0.0,0.0,3.649183988571167,3.649207830429077,8.885559736881987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.86279296875,0.0,1532.794189453125,1895.4371337890625,0.0,4137.314453125,0.905154585838318,1.0,0.0,3.0,1.0,0.0
12234900,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.821870744228363,0.464306890964508,0.4221372902393341,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9042010307312012,0.6245952844619751,0.594497561454773,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.855478823184967,0.5296517014503479,0.3727758228778839,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7600951194763184,0.3660776317119598,0.3520773351192474,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6535446047782898,0.230226919054985,1.0639967918395996,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,298.2035522460937,297.2421264648437,285.06317138671875,1.0,0.6676605343818665,0.4051372706890106,0.4051372706890106,1.0,1.0,-3.369029998779297,1.027483344078064,2.3415467739105225,0.2649072110652923,0.9006590247154236,0.9006590247154236,0.0,245.862045288086,235.0,47632.87890625,0.0,3593.04296875,1.0,280.2987670898437,283.39971923828125,292.300048828125,295.2440185546875,293.1499938964844,293.1499938964844,280.3500061035156,35963.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631832242012024,1.0,0.0,0.0,3.6500840187072754,3.6501080989837646,8.889944069778721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.92138671875,0.0,1532.9908447265625,1895.4371337890625,0.0,3980.909912109375,0.9053186178207396,1.0,0.0,3.0,1.0,0.0
