time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234960,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.8253533244132996,0.4646340906620025,0.4222029447555542,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.9088238477706908,0.6253893971443176,0.5949727296829224,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8604841232299805,0.5322659015655518,0.3744057714939117,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.7637794017791748,0.3668016195297241,0.3525033295154571,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.6566636562347412,0.230658009648323,1.0647257566452026,285.10205078125,284.95001220703125,300.39862060546875,289.3012390136719,298.20855712890625,297.2498779296875,285.10333251953125,1.0,0.6658651828765869,0.4047465324401855,0.4047465324401855,1.0,1.0,-3.373025894165039,1.0277570486068726,2.345268964767456,0.2643199265003204,0.902172029018402,0.902172029018402,0.0,241.485107421875,223.0,47536.14453125,0.0,3577.322998046875,1.0,280.3417663574219,283.4487609863281,292.3024597167969,295.3019714355469,293.1499938964844,293.1499938964844,280.04998779296875,35875.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707850813865662,1.0,0.0,0.0,3.6532251834869385,3.653249263763428,8.905252002477937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.91796875,0.0,1535.8277587890625,1895.4371337890625,0.0,4048.12060546875,0.9059304594993592,1.0,0.0,3.0,1.0,0.0
12235020,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323467969894409,0.4635409414768219,0.4213757216930389,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189406037330629,0.6253848075866699,0.5950998067855835,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8709121942520142,0.5360095500946045,0.3770542442798614,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7715721130371094,0.3673437535762787,0.3529375195503235,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6633694171905518,0.2309856712818145,1.06531023979187,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614044308662415,0.4039650559425354,0.4039650559425354,1.0,1.0,-3.37660813331604,1.02678382396698,2.3498244285583496,0.2628583014011383,0.9007035493850708,0.9007035493850708,0.0,232.1913452148437,211.0,48674.328125,0.0,3532.233642578125,1.0,280.05780029296875,283.2441101074219,292.2861328125,295.4247131347656,293.1499938964844,293.1499938964844,279.75,35987.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992501437664032,1.0,0.0,0.0,3.654419898986816,3.6544439792633057,8.911077316042793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.48486328125,0.0,1537.996337890625,1895.4371337890625,0.0,4236.40771484375,0.9062488079071044,1.0,0.0,3.0,1.0,0.0
12235080,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323467969894409,0.4635409414768219,0.4213757216930389,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189406037330629,0.6253848075866699,0.5950998067855835,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8709121942520142,0.5360095500946045,0.3770542442798614,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7715721130371094,0.3673437535762787,0.3529375195503235,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6633694171905518,0.2309856712818145,1.06531023979187,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614044308662415,0.4039650559425354,0.4039650559425354,1.0,1.0,-3.37660813331604,1.02678382396698,2.3498244285583496,0.2628583014011383,0.9007035493850708,0.9007035493850708,0.0,232.1913452148437,211.0,48674.328125,0.0,3532.233642578125,1.0,280.05780029296875,283.2441101074219,292.2861328125,295.4247131347656,293.1499938964844,293.1499938964844,279.75,35987.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992501437664032,1.0,0.0,0.0,3.654419898986816,3.6544439792633057,8.911077316042793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.48486328125,0.0,1537.996337890625,1895.4371337890625,0.0,4236.40771484375,0.9062488079071044,1.0,0.0,3.0,1.0,0.0
12235140,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.8386428356170654,0.4611046910285949,0.4190888404846191,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.9286305904388428,0.6238229870796204,0.5935819149017334,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75390625,0.8809719085693359,0.5385461449623108,0.3787072300910949,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788943648338318,0.3668822050094604,0.3523485362529754,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.6696193814277649,0.2305759638547897,1.0625314712524414,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525329589844,1.0,0.6556230783462524,0.4031836092472076,0.4031836092472076,1.0,1.0,-3.369979858398437,1.022248148918152,2.347731828689575,0.2600343227386474,0.8965466022491455,0.8965466022491455,0.0,222.84732055664065,199.0,49712.95703125,0.0,3462.91455078125,1.0,279.7582092285156,283.0184326171875,292.289794921875,295.4970703125,293.1499938964844,293.1499938964844,280.04998779296875,36190.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647969484329224,3.647993564605713,8.879646316017897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.85498046875,0.0,1532.3359375,1895.4371337890625,0.0,4300.0,0.9049385190010072,1.0,0.0,3.0,1.0,0.0
12235200,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.8386428356170654,0.4611046910285949,0.4190888404846191,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.9286305904388428,0.6238229870796204,0.5935819149017334,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75390625,0.8809719085693359,0.5385461449623108,0.3787072300910949,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788943648338318,0.3668822050094604,0.3523485362529754,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.6696193814277649,0.2305759638547897,1.0625314712524414,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525329589844,1.0,0.6556230783462524,0.4031836092472076,0.4031836092472076,1.0,1.0,-3.369979858398437,1.022248148918152,2.347731828689575,0.2600343227386474,0.8965466022491455,0.8965466022491455,0.0,222.84732055664065,199.0,49712.95703125,0.0,3462.91455078125,1.0,279.7582092285156,283.0184326171875,292.289794921875,295.4970703125,293.1499938964844,293.1499938964844,280.04998779296875,36190.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647969484329224,3.647993564605713,8.879646316017897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.85498046875,0.0,1532.3359375,1895.4371337890625,0.0,4300.0,0.9049385190010072,1.0,0.0,3.0,1.0,0.0
12235260,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8476009368896484,0.4602661728858948,0.4174157679080963,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.941464364528656,0.6235591173171997,0.5924059152603149,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940054178237915,0.5424864888191223,0.3807579576969147,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885901927947998,0.3671765327453613,0.3518851101398468,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6778912544250488,0.230614572763443,1.0596774816513062,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492289304733276,0.4023529887199402,0.4023529887199402,1.0,1.0,-3.36501693725586,1.018177509307861,2.346839427947998,0.2570182979106903,0.8973537087440491,0.8973537087440491,0.0,211.865966796875,187.0,48517.76171875,0.0,3388.318603515625,1.0,280.0421447753906,283.221435546875,292.24725341796875,295.3136901855469,293.1499938964844,293.1499938964844,280.3500061035156,36082.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825177192687988,1.0,0.0,0.0,3.644187450408936,3.644211530685425,8.861244396030088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.24609375,0.0,1527.3251953125,1895.4371337890625,0.0,4150.5703125,0.9040446281433104,1.0,0.0,3.0,1.0,0.0
12235320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8476009368896484,0.4602661728858948,0.4174157679080963,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.941464364528656,0.6235591173171997,0.5924059152603149,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940054178237915,0.5424864888191223,0.3807579576969147,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885901927947998,0.3671765327453613,0.3518851101398468,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6778912544250488,0.230614572763443,1.0596774816513062,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492289304733276,0.4023529887199402,0.4023529887199402,1.0,1.0,-3.36501693725586,1.018177509307861,2.346839427947998,0.2570182979106903,0.8973537087440491,0.8973537087440491,0.0,211.865966796875,187.0,48517.76171875,0.0,3388.318603515625,1.0,280.0421447753906,283.221435546875,292.24725341796875,295.3136901855469,293.1499938964844,293.1499938964844,280.3500061035156,36082.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825177192687988,1.0,0.0,0.0,3.644187450408936,3.644211530685425,8.861244396030088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.24609375,0.0,1527.3251953125,1895.4371337890625,0.0,4150.5703125,0.9040446281433104,1.0,0.0,3.0,1.0,0.0
12235380,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610884547233582,0.4608471095561981,0.4172086715698242,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588115215301514,0.6248310804367065,0.5927913188934326,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121804237365724,0.5477676391601562,0.3838522732257843,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023945689201355,0.3685283064842224,0.3524325788021087,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.6899610161781311,0.2314762473106384,1.0602765083312988,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432306170463562,0.4015223979949951,0.4015223979949951,1.0,1.0,-3.370321750640869,1.0176713466644287,2.3526504039764404,0.2553236484527588,0.9007866382598876,0.9007866382598876,0.0,199.19830322265625,175.0,47414.03125,0.0,3327.7060546875,1.0,280.3417053222656,283.4452819824219,292.23345947265625,295.2242431640625,293.1499938964844,293.1499938964844,280.04998779296875,35886.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719868898391724,1.0,0.0,0.0,3.647833585739136,3.647857427597046,8.878985227056546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.24951171875,0.0,1529.9073486328125,1895.4371337890625,0.0,4058.688232421875,0.9047313928604126,1.0,0.0,3.0,1.0,0.0
12235440,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610884547233582,0.4608471095561981,0.4172086715698242,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588115215301514,0.6248310804367065,0.5927913188934326,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121804237365724,0.5477676391601562,0.3838522732257843,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023945689201355,0.3685283064842224,0.3524325788021087,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.6899610161781311,0.2314762473106384,1.0602765083312988,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432306170463562,0.4015223979949951,0.4015223979949951,1.0,1.0,-3.370321750640869,1.0176713466644287,2.3526504039764404,0.2553236484527588,0.9007866382598876,0.9007866382598876,0.0,199.19830322265625,175.0,47414.03125,0.0,3327.7060546875,1.0,280.3417053222656,283.4452819824219,292.23345947265625,295.2242431640625,293.1499938964844,293.1499938964844,280.04998779296875,35886.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719868898391724,1.0,0.0,0.0,3.647833585739136,3.647857427597046,8.878985227056546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.24951171875,0.0,1529.9073486328125,1895.4371337890625,0.0,4058.688232421875,0.9047313928604126,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8686239719390869,0.4606557190418243,0.4171221554279327,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9676623940467834,0.625094473361969,0.593085765838623,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9229084849357604,0.5500004887580872,0.3854323327541351,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8098902106285095,0.369026243686676,0.3528193831443786,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6966885328292847,0.2318408489227295,1.0611845254898071,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,298.2079772949219,297.2606506347656,284.96826171875,1.0,0.6403661966323853,0.4011070728302002,0.4011070728302002,1.0,1.0,-3.374035596847534,1.017775535583496,2.356260061264038,0.2547254860401153,0.8998066186904907,0.8998066186904907,0.0,192.9287109375,175.0,48425.12109375,0.0,3300.106689453125,1.0,280.0986633300781,283.287353515625,292.2386779785156,295.4091796875,293.1499938964844,293.1499938964844,280.04998779296875,35939.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977313280105592,1.0,0.0,0.0,3.649183750152588,3.649207592010498,8.88555860001361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.41162109375,0.0,1531.8104248046875,1895.4371337890625,0.0,4280.84326171875,0.9050193428993224,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8753340840339661,0.4599201679229736,0.4164320826530456,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9751558303833008,0.6247935891151428,0.5927865505218506,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.9328543543815612,0.5517482757568359,0.3865989744663238,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8163564801216125,0.3691703081130981,0.3528635501861572,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.7027482390403748,0.2319591343402862,1.0611053705215454,284.9320983886719,284.95001220703125,300.403076171875,289.2162780761719,298.20556640625,297.25909423828125,284.93096923828125,1.0,0.6373419761657715,0.4007087051868438,0.4007087051868438,1.0,1.0,-3.374213933944702,1.0166940689086914,2.3575198650360107,0.2537428736686706,0.8992236852645874,0.8992236852645874,0.0,187.2621154785156,163.0,48553.4921875,0.0,3267.875244140625,1.0,280.0577392578125,283.2411499023437,292.21881103515625,295.3486633300781,293.1499938964844,293.1499938964844,280.3500061035156,35998.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937538504600524,1.0,0.0,0.0,3.648613214492798,3.648637056350708,8.882780662133882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.6376953125,0.0,1531.6156005859375,1895.4371337890625,0.0,4247.0830078125,0.9049575924873352,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.891395628452301,0.4597569406032562,0.4154498279094696,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907214045524596,0.6252687573432922,0.5924019813537598,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550302028656006,0.5564493536949158,0.389223963022232,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308014869689941,0.3700959682464599,0.3530418276786804,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162309288978577,0.2325861155986786,1.060987949371338,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312100887298584,0.3999119699001312,0.3999119699001312,1.0,1.0,-3.37579083442688,1.0149744749069214,2.360816478729248,0.2516571283340454,0.9024723768234252,0.9024723768234252,0.0,175.4161376953125,166.0,47461.875,0.0,3203.22119140625,1.0,280.3421630859375,283.4444274902344,292.19970703125,295.1961364746094,293.1499938964844,293.1499938964844,280.04998779296875,35851.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740865230560304,1.0,0.0,0.0,3.653406143188477,3.653430223464966,8.906133643904468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.55712890625,0.0,1535.8514404296875,1895.4371337890625,0.0,4077.11181640625,0.905950367450714,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.891395628452301,0.4597569406032562,0.4154498279094696,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907214045524596,0.6252687573432922,0.5924019813537598,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550302028656006,0.5564493536949158,0.389223963022232,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308014869689941,0.3700959682464599,0.3530418276786804,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162309288978577,0.2325861155986786,1.060987949371338,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312100887298584,0.3999119699001312,0.3999119699001312,1.0,1.0,-3.37579083442688,1.0149744749069214,2.360816478729248,0.2516571283340454,0.9024723768234252,0.9024723768234252,0.0,175.4161376953125,166.0,47461.875,0.0,3203.22119140625,1.0,280.3421630859375,283.4444274902344,292.19970703125,295.1961364746094,293.1499938964844,293.1499938964844,280.04998779296875,35851.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740865230560304,1.0,0.0,0.0,3.653406143188477,3.653430223464966,8.906133643904468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.55712890625,0.0,1535.8514404296875,1895.4371337890625,0.0,4077.11181640625,0.905950367450714,1.0,0.0,3.0,1.0,0.0
12235740,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989551067352295,0.4586023092269897,0.4146511852741241,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973204731941224,0.6248529553413391,0.5922364592552185,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662550687789916,0.560263454914093,0.3920093774795532,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380385041236877,0.3705111742019653,0.3534926176071167,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225552201271057,0.2329024076461792,1.062288761138916,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293882131576538,0.3991152346134186,0.3991152346134186,1.0,1.0,-3.3800950050354004,1.0141818523406982,2.365913391113281,0.2500827312469482,0.900873363018036,0.900873363018036,0.0,170.39163208007812,169.0,48605.2421875,0.0,3183.9541015625,1.0,280.05780029296875,283.2391357421875,292.1883239746094,295.32000732421875,293.1499938964844,293.1499938964844,279.75,35980.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995018482208252,1.0,0.0,0.0,3.6548593044281006,3.6548831462860094,8.913219176065468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.7548828125,0.0,1538.4337158203125,1895.4371337890625,0.0,4257.84033203125,0.906340479850769,1.0,0.0,3.0,1.0,0.0
12235800,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989551067352295,0.4586023092269897,0.4146511852741241,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973204731941224,0.6248529553413391,0.5922364592552185,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662550687789916,0.560263454914093,0.3920093774795532,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380385041236877,0.3705111742019653,0.3534926176071167,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225552201271057,0.2329024076461792,1.062288761138916,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293882131576538,0.3991152346134186,0.3991152346134186,1.0,1.0,-3.3800950050354004,1.0141818523406982,2.365913391113281,0.2500827312469482,0.900873363018036,0.900873363018036,0.0,170.39163208007812,169.0,48605.2421875,0.0,3183.9541015625,1.0,280.05780029296875,283.2391357421875,292.1883239746094,295.32000732421875,293.1499938964844,293.1499938964844,279.75,35980.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995018482208252,1.0,0.0,0.0,3.6548593044281006,3.6548831462860094,8.913219176065468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.7548828125,0.0,1538.4337158203125,1895.4371337890625,0.0,4257.84033203125,0.906340479850769,1.0,0.0,3.0,1.0,0.0
12235860,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8975136280059814,0.4562016129493713,0.4127262234687805,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.9967315196990968,0.6230316162109375,0.5908085107803345,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.9678815007209778,0.5629152059555054,0.3940029442310333,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.8378018140792847,0.369969755411148,0.353180319070816,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479248046875,0.7223014235496521,0.2324642390012741,1.0611118078231812,284.7471618652344,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.628916323184967,0.3983116745948791,0.3983116745948791,1.0,1.0,-3.3766772747039795,1.0106958150863647,2.3659815788269043,0.2475331723690033,0.8966386318206787,0.8966386318206787,0.0,170.25299072265625,172.0,49673.18359375,0.0,3175.47802734375,1.0,279.7582092285156,283.0152893066406,292.206787109375,295.40679931640625,293.1499938964844,293.1499938964844,280.04998779296875,36190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648406028747559,3.6484298706054688,8.881771691449103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.02783203125,0.0,1532.8209228515625,1895.4371337890625,0.0,4300.0,0.905035436153412,1.0,0.0,3.0,1.0,0.0
12235920,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8975136280059814,0.4562016129493713,0.4127262234687805,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.9967315196990968,0.6230316162109375,0.5908085107803345,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.9678815007209778,0.5629152059555054,0.3940029442310333,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.8378018140792847,0.369969755411148,0.353180319070816,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479248046875,0.7223014235496521,0.2324642390012741,1.0611118078231812,284.7471618652344,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.628916323184967,0.3983116745948791,0.3983116745948791,1.0,1.0,-3.3766772747039795,1.0106958150863647,2.3659815788269043,0.2475331723690033,0.8966386318206787,0.8966386318206787,0.0,170.25299072265625,172.0,49673.18359375,0.0,3175.47802734375,1.0,279.7582092285156,283.0152893066406,292.206787109375,295.40679931640625,293.1499938964844,293.1499938964844,280.04998779296875,36190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648406028747559,3.6484298706054688,8.881771691449103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.02783203125,0.0,1532.8209228515625,1895.4371337890625,0.0,4300.0,0.905035436153412,1.0,0.0,3.0,1.0,0.0
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8952143788337708,0.4553546607494354,0.4114946722984314,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9952417016029358,0.6225335001945496,0.589870810508728,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9684621691703796,0.5670111775398254,0.3964910507202148,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8365671634674072,0.3701808750629425,0.3530994057655334,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7210907936096191,0.2324365079402923,1.0601787567138672,284.9089050292969,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100646972656,1.0,0.6293253302574158,0.3975081145763397,0.3975081145763397,1.0,1.0,-3.3758273124694824,1.008110523223877,2.367716789245605,0.2450386434793472,0.8974151611328125,0.8974151611328125,0.0,171.0723419189453,175.0,48515.16015625,0.0,3178.31982421875,1.0,280.0421142578125,283.2207336425781,292.1586303710937,295.2226257324219,293.1499938964844,293.1499938964844,280.3500061035156,36083.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851672649383544,1.0,0.0,0.0,3.644551277160645,3.644575357437134,8.863013931659225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.9794921875,0.0,1527.7418212890625,1895.4371337890625,0.0,4173.47509765625,0.9041271209716796,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8952143788337708,0.4553546607494354,0.4114946722984314,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9952417016029358,0.6225335001945496,0.589870810508728,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9684621691703796,0.5670111775398254,0.3964910507202148,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8365671634674072,0.3701808750629425,0.3530994057655334,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7210907936096191,0.2324365079402923,1.0601787567138672,284.9089050292969,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100646972656,1.0,0.6293253302574158,0.3975081145763397,0.3975081145763397,1.0,1.0,-3.3758273124694824,1.008110523223877,2.367716789245605,0.2450386434793472,0.8974151611328125,0.8974151611328125,0.0,171.0723419189453,175.0,48515.16015625,0.0,3178.31982421875,1.0,280.0421142578125,283.2207336425781,292.1586303710937,295.2226257324219,293.1499938964844,293.1499938964844,280.3500061035156,36083.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851672649383544,1.0,0.0,0.0,3.644551277160645,3.644575357437134,8.863013931659225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.9794921875,0.0,1527.7418212890625,1895.4371337890625,0.0,4173.47509765625,0.9041271209716796,1.0,0.0,3.0,1.0,0.0
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.894942045211792,0.4554991722106933,0.411443680524826,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9951107501983644,0.62289959192276,0.5900088548660278,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9695468544960022,0.5696097612380981,0.3981505632400512,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8366277813911438,0.3706986010074615,0.3534502387046814,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7210953235626221,0.2327279895544052,1.0610079765319824,285.0459289550781,284.95001220703125,300.379150390625,289.154296875,298.1900634765625,297.2603759765625,285.0528869628906,1.0,0.6299890875816345,0.3971063494682312,0.3971063494682312,1.0,1.0,-3.3793413639068604,1.0081733465194702,2.3711678981781006,0.244285449385643,0.8993887901306152,0.8993887901306152,0.0,171.37342834472656,175.0,47527.25390625,0.0,3187.974365234375,1.0,280.29864501953125,283.3965759277344,292.1440124511719,295.0774841308594,293.1499938964844,293.1499938964844,280.3500061035156,35975.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966879904270172,1.0,0.0,0.0,3.645224094390869,3.6452479362487793,8.866285838848853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.24267578125,0.0,1527.681396484375,1895.4371337890625,0.0,4013.67138671875,0.9042402505874634,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.8952093720436096,0.4558762609958648,0.411731481552124,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.9953754544258118,0.6235546469688416,0.590538501739502,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.9711140394210817,0.5724450349807739,0.4000701010227203,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.837130069732666,0.3714295327663421,0.3540679514408111,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.7215155959129333,0.2331976592540741,1.0627998113632202,285.0935974121094,284.95001220703125,300.37432861328125,289.1487731933594,298.1933898925781,297.2681579589844,285.0950012207031,1.0,0.6309717297554016,0.3967492580413818,0.3967492580413818,1.0,1.0,-3.385526657104492,1.0092720985412598,2.3762545585632324,0.2439820915460586,0.9008641839027404,0.9008641839027404,0.0,171.6131134033203,178.0,47450.58203125,0.0,3203.322021484375,1.0,280.341796875,283.4472961425781,292.14990234375,295.13946533203125,293.1499938964844,293.1499938964844,280.04998779296875,35886.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744383096694946,1.0,0.0,0.0,3.648169994354248,3.648193836212158,8.880622885953926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.40185546875,0.0,1530.283935546875,1895.4371337890625,0.0,4080.193603515625,0.9048072695732116,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8922855854034424,0.4548824429512024,0.4114124774932861,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.993307650089264,0.6232581734657288,0.5908370018005371,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708767533302308,0.5764926075935364,0.4032808542251587,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354751467704773,0.3719409108161926,0.3549284040927887,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201403975486755,0.2335452735424041,1.065654158592224,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.18878173828125,297.2685852050781,284.9343566894531,1.0,0.6331853270530701,0.3960350453853607,0.3960350453853607,1.0,1.0,-3.3938446044921875,1.0100661516189575,2.3837783336639404,0.2431342452764511,0.8993675112724304,0.8993675112724304,0.0,173.70606994628906,181.0,48635.73828125,0.0,3234.2861328125,1.0,280.0578308105469,283.24609375,292.14129638671875,295.2726135253906,293.1499938964844,293.1499938964844,280.3500061035156,35995.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996390461921692,1.0,0.0,0.0,3.6490416526794434,3.6490657329559326,8.884867384040263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.8505859375,0.0,1532.0694580078125,1895.4371337890625,0.0,4269.486328125,0.90505188703537,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8922855854034424,0.4548824429512024,0.4114124774932861,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.993307650089264,0.6232581734657288,0.5908370018005371,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708767533302308,0.5764926075935364,0.4032808542251587,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354751467704773,0.3719409108161926,0.3549284040927887,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201403975486755,0.2335452735424041,1.065654158592224,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.18878173828125,297.2685852050781,284.9343566894531,1.0,0.6331853270530701,0.3960350453853607,0.3960350453853607,1.0,1.0,-3.3938446044921875,1.0100661516189575,2.3837783336639404,0.2431342452764511,0.8993675112724304,0.8993675112724304,0.0,173.70606994628906,181.0,48635.73828125,0.0,3234.2861328125,1.0,280.0578308105469,283.24609375,292.14129638671875,295.2726135253906,293.1499938964844,293.1499938964844,280.3500061035156,35995.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996390461921692,1.0,0.0,0.0,3.6490416526794434,3.6490657329559326,8.884867384040263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.8505859375,0.0,1532.0694580078125,1895.4371337890625,0.0,4269.486328125,0.90505188703537,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882716298103333,0.4546137750148773,0.4108831286430359,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902080297470092,0.6234574913978577,0.590763509273529,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.969543755054474,0.5812710523605347,0.4063684344291687,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328309655189514,0.372714102268219,0.3555314540863037,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178273797035217,0.2340048253536224,1.067493200302124,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353989243507385,0.395320862531662,0.395320862531662,1.0,1.0,-3.3997604846954346,1.0100408792495728,2.389719724655152,0.2417179197072982,0.902719259262085,0.902719259262085,0.0,176.33274841308594,184.0,47583.37109375,0.0,3263.022216796875,1.0,280.3421630859375,283.4516296386719,292.1288146972656,295.1290283203125,293.1499938964844,293.1499938964844,280.04998779296875,35845.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766791462898254,1.0,0.0,0.0,3.654066801071167,3.654090881347656,8.909355528885499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.236328125,0.0,1536.538818359375,1895.4371337890625,0.0,4099.791015625,0.906094253063202,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882716298103333,0.4546137750148773,0.4108831286430359,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902080297470092,0.6234574913978577,0.590763509273529,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.969543755054474,0.5812710523605347,0.4063684344291687,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328309655189514,0.372714102268219,0.3555314540863037,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178273797035217,0.2340048253536224,1.067493200302124,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353989243507385,0.395320862531662,0.395320862531662,1.0,1.0,-3.3997604846954346,1.0100408792495728,2.389719724655152,0.2417179197072982,0.902719259262085,0.902719259262085,0.0,176.33274841308594,184.0,47583.37109375,0.0,3263.022216796875,1.0,280.3421630859375,283.4516296386719,292.1288146972656,295.1290283203125,293.1499938964844,293.1499938964844,280.04998779296875,35845.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766791462898254,1.0,0.0,0.0,3.654066801071167,3.654090881347656,8.909355528885499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.236328125,0.0,1536.538818359375,1895.4371337890625,0.0,4099.791015625,0.906094253063202,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8837853670120239,0.4533581733703613,0.4102847874164581,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865702986717224,0.6227601170539856,0.5906456708908081,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.967669665813446,0.5851089358329773,0.4094108939170837,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298228979110718,0.3729628920555115,0.3561401963233948,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151694297790527,0.2341383099555969,1.0694682598114014,284.9386901855469,284.95001220703125,300.3355712890625,289.1218566894531,298.1791076660156,297.271728515625,284.9376220703125,1.0,0.6377581357955933,0.3944266736507416,0.3944266736507416,1.0,1.0,-3.405677556991577,1.0094889402389526,2.396188497543335,0.2400157004594802,0.9012424349784852,0.9012424349784852,0.0,179.33836364746094,187.0,48748.77734375,0.0,3294.042724609375,1.0,280.05780029296875,283.2475891113281,292.1247253417969,295.2637634277344,293.1499938964844,293.1499938964844,279.75,35970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982435703277588,1.0,0.0,0.0,3.655886173248291,3.65591025352478,8.918228786569671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.84033203125,0.0,1539.5048828125,1895.4371337890625,0.0,4285.1748046875,0.906563639640808,1.0,0.0,3.0,1.0,0.0
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8837853670120239,0.4533581733703613,0.4102847874164581,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865702986717224,0.6227601170539856,0.5906456708908081,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.967669665813446,0.5851089358329773,0.4094108939170837,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298228979110718,0.3729628920555115,0.3561401963233948,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151694297790527,0.2341383099555969,1.0694682598114014,284.9386901855469,284.95001220703125,300.3355712890625,289.1218566894531,298.1791076660156,297.271728515625,284.9376220703125,1.0,0.6377581357955933,0.3944266736507416,0.3944266736507416,1.0,1.0,-3.405677556991577,1.0094889402389526,2.396188497543335,0.2400157004594802,0.9012424349784852,0.9012424349784852,0.0,179.33836364746094,187.0,48748.77734375,0.0,3294.042724609375,1.0,280.05780029296875,283.2475891113281,292.1247253417969,295.2637634277344,293.1499938964844,293.1499938964844,279.75,35970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982435703277588,1.0,0.0,0.0,3.655886173248291,3.65591025352478,8.918228786569671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.84033203125,0.0,1539.5048828125,1895.4371337890625,0.0,4285.1748046875,0.906563639640808,1.0,0.0,3.0,1.0,0.0
12236580,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8764060735702515,0.4508972764015198,0.4084578156471252,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.9801467061042786,0.6206808090209961,0.589139461517334,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9627904295921326,0.5877759456634521,0.4115378558635711,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8244292736053467,0.3722731173038482,0.3558519780635834,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7101171612739563,0.2335391044616699,1.0683410167694092,284.7557067871094,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.6395100951194763,0.3935325145721435,0.3935325145721435,1.0,1.0,-3.4025332927703857,1.0058149099349976,2.396718263626098,0.2371730506420135,0.897125244140625,0.897125244140625,0.0,183.4781646728516,190.0,49825.07421875,0.0,3310.88623046875,1.0,279.7582092285156,283.02392578125,292.1596069335937,295.36480712890625,293.1499938964844,293.1499938964844,280.04998779296875,36178.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649877786636353,3.649901866912842,8.888939646567451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.36865234375,0.0,1534.3681640625,1895.4371337890625,0.0,4300.0,0.9053564071655272,1.0,0.0,3.0,1.0,0.0
12236640,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8764060735702515,0.4508972764015198,0.4084578156471252,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.9801467061042786,0.6206808090209961,0.589139461517334,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9627904295921326,0.5877759456634521,0.4115378558635711,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8244292736053467,0.3722731173038482,0.3558519780635834,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7101171612739563,0.2335391044616699,1.0683410167694092,284.7557067871094,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.6395100951194763,0.3935325145721435,0.3935325145721435,1.0,1.0,-3.4025332927703857,1.0058149099349976,2.396718263626098,0.2371730506420135,0.897125244140625,0.897125244140625,0.0,183.4781646728516,190.0,49825.07421875,0.0,3310.88623046875,1.0,279.7582092285156,283.02392578125,292.1596069335937,295.36480712890625,293.1499938964844,293.1499938964844,280.04998779296875,36178.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649877786636353,3.649901866912842,8.888939646567451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.36865234375,0.0,1534.3681640625,1895.4371337890625,0.0,4300.0,0.9053564071655272,1.0,0.0,3.0,1.0,0.0
12236700,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.873038649559021,0.4501725733280182,0.4075592160224914,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9770170450210572,0.6200289130210876,0.5883048176765442,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.960604727268219,0.5896045565605164,0.4126107096672058,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.821905791759491,0.3721353411674499,0.355619341135025,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7076031565666199,0.2333306223154068,1.0672612190246582,284.8747863769531,284.95001220703125,300.3134765625,289.1088562011719,298.15838623046875,297.2568054199219,284.88104248046875,1.0,0.6402119398117065,0.3930854201316833,0.3930854201316833,1.0,1.0,-3.400153875350952,1.0037095546722412,2.396444320678711,0.2355314344167709,0.8977657556533813,0.8977657556533813,0.0,185.3707275390625,190.0,48799.921875,0.0,3316.4189453125,1.0,280.0013427734375,283.18212890625,292.1004333496094,295.1467590332031,293.1499938964844,293.1499938964844,280.04998779296875,36127.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859826564788818,1.0,0.0,0.0,3.647233724594116,3.6472575664520255,8.876064612195478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.5693359375,0.0,1531.04833984375,1895.4371337890625,0.0,4180.50634765625,0.9047826528549194,1.0,0.0,3.0,1.0,0.0
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8712486028671265,0.4499929547309875,0.4072632491588592,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9752743244171144,0.6199326515197754,0.5880590081214905,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9600478410720824,0.5919650793075562,0.4141412675380707,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8206167221069336,0.3723632991313934,0.3557423055171966,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7062633037567139,0.2333835512399673,1.0672311782836914,284.9168395996094,284.95001220703125,300.3059997558594,289.1043395996094,298.1573791503906,297.259765625,284.91796875,1.0,0.6410623788833618,0.3927360773086548,0.3927360773086548,1.0,1.0,-3.401447534561157,1.0031239986419678,2.398323535919189,0.2345758527517318,0.8980033993721008,0.8980033993721008,0.0,186.6109313964844,193.0,48660.78125,0.0,3326.612060546875,1.0,280.0422058105469,283.228759765625,292.1031188964844,295.1757202148437,293.1499938964844,293.1499938964844,280.3500061035156,36071.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882678985595704,1.0,0.0,0.0,3.646475791931152,3.646499633789064,8.8723760427456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.51953125,0.0,1529.788330078125,1895.4371337890625,0.0,4200.16650390625,0.9045490026474,1.0,0.0,3.0,1.0,0.0
