time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236820,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.8696167469024658,0.4504605829715729,0.4074991643428802,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736459851264954,0.620705246925354,0.5885448455810547,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609647989273072,0.5975343585014343,0.4178448021411896,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8196985721588135,0.3735135495662689,0.356664091348648,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052902579307556,0.2340482920408249,1.0696265697479248,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.1608581542969,297.27301025390625,285.1019592285156,1.0,0.643269956111908,0.3920373320579529,0.3920373320579529,1.0,1.0,-3.4107494354248047,1.004269242286682,2.406480312347412,0.2335460633039474,0.9015397429466248,0.9015397429466248,0.0,188.39874267578125,196.0,47589.69921875,0.0,3358.52978515625,1.0,280.3417358398437,283.4543762207031,292.09625244140625,295.0932312011719,293.1499938964844,293.1499938964844,280.04998779296875,35875.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773974418640136,1.0,0.0,0.0,3.650499820709229,3.6505239009857178,8.891969400792732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.28076171875,0.0,1532.7947998046875,1895.4371337890625,0.0,4106.06005859375,0.905320942401886,1.0,0.0,3.0,1.0,0.0
12236880,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.8696167469024658,0.4504605829715729,0.4074991643428802,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736459851264954,0.620705246925354,0.5885448455810547,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609647989273072,0.5975343585014343,0.4178448021411896,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8196985721588135,0.3735135495662689,0.356664091348648,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052902579307556,0.2340482920408249,1.0696265697479248,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.1608581542969,297.27301025390625,285.1019592285156,1.0,0.643269956111908,0.3920373320579529,0.3920373320579529,1.0,1.0,-3.4107494354248047,1.004269242286682,2.406480312347412,0.2335460633039474,0.9015397429466248,0.9015397429466248,0.0,188.39874267578125,196.0,47589.69921875,0.0,3358.52978515625,1.0,280.3417358398437,283.4543762207031,292.09625244140625,295.0932312011719,293.1499938964844,293.1499938964844,280.04998779296875,35875.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773974418640136,1.0,0.0,0.0,3.650499820709229,3.6505239009857178,8.891969400792732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.28076171875,0.0,1532.7947998046875,1895.4371337890625,0.0,4106.06005859375,0.905320942401886,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8663101196289062,0.4494420289993286,0.4071754515171051,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.970405101776123,0.620171070098877,0.58864426612854,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600504636764526,0.6016620993614197,0.421140968799591,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8175459504127502,0.3739320039749145,0.357463926076889,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032648324966431,0.2343149185180664,1.07223641872406,284.94207763671875,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457284092903137,0.391338586807251,0.391338586807251,1.0,1.0,-3.4185585975646973,1.0048789978027344,2.413679599761963,0.2325912415981292,0.9001311659812927,0.9001311659812927,0.0,191.1691131591797,199.0,48775.30859375,0.0,3392.839111328125,1.0,280.0578308105469,283.2528686523437,292.0939636230469,295.23345947265625,293.1499938964844,293.1499938964844,279.75,35984.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651769876480103,3.651793956756592,8.898157943804108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.96435546875,0.0,1535.0247802734375,1895.4371337890625,0.0,4300.0,0.9056546092033386,1.0,0.0,3.0,1.0,0.0
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8663101196289062,0.4494420289993286,0.4071754515171051,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.970405101776123,0.620171070098877,0.58864426612854,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600504636764526,0.6016620993614197,0.421140968799591,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8175459504127502,0.3739320039749145,0.357463926076889,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032648324966431,0.2343149185180664,1.07223641872406,284.94207763671875,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457284092903137,0.391338586807251,0.391338586807251,1.0,1.0,-3.4185585975646973,1.0048789978027344,2.413679599761963,0.2325912415981292,0.9001311659812927,0.9001311659812927,0.0,191.1691131591797,199.0,48775.30859375,0.0,3392.839111328125,1.0,280.0578308105469,283.2528686523437,292.0939636230469,295.23345947265625,293.1499938964844,293.1499938964844,279.75,35984.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651769876480103,3.651793956756592,8.898157943804108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.96435546875,0.0,1535.0247802734375,1895.4371337890625,0.0,4300.0,0.9056546092033386,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.8599105477333069,0.4470756649971008,0.4054530262947082,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9637629389762878,0.6180787086486816,0.5871555209159851,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557033181190492,0.6044600009918213,0.4233755469322204,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126696348190308,0.3732960522174835,0.3572470247745514,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.6985847353935242,0.2337767481803894,1.0714484453201294,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396179199219,297.2611999511719,284.75909423828125,1.0,0.6475642919540405,0.390493780374527,0.390493780374527,1.0,1.0,-3.416185140609741,1.0016107559204102,2.414574384689331,0.2299786061048507,0.8960859775543213,0.8960859775543213,0.0,195.3155059814453,202.0,49861.9375,0.0,3411.499755859375,1.0,279.7582397460937,283.0302429199219,292.1307067871094,295.3373107910156,293.1499938964844,293.1499938964844,280.04998779296875,36184.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645538091659546,3.645561933517456,8.867813789947832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.1220703125,0.0,1529.58642578125,1895.4371337890625,0.0,4300.0,0.9043910503387452,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.8599105477333069,0.4470756649971008,0.4054530262947082,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9637629389762878,0.6180787086486816,0.5871555209159851,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557033181190492,0.6044600009918213,0.4233755469322204,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126696348190308,0.3732960522174835,0.3572470247745514,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.6985847353935242,0.2337767481803894,1.0714484453201294,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396179199219,297.2611999511719,284.75909423828125,1.0,0.6475642919540405,0.390493780374527,0.390493780374527,1.0,1.0,-3.416185140609741,1.0016107559204102,2.414574384689331,0.2299786061048507,0.8960859775543213,0.8960859775543213,0.0,195.3155059814453,202.0,49861.9375,0.0,3411.499755859375,1.0,279.7582397460937,283.0302429199219,292.1307067871094,295.3373107910156,293.1499938964844,293.1499938964844,280.04998779296875,36184.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645538091659546,3.645561933517456,8.867813789947832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.1220703125,0.0,1529.58642578125,1895.4371337890625,0.0,4300.0,0.9043910503387452,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553394079208374,0.4462031722068786,0.4043014645576477,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586434364318848,0.6172387003898621,0.5860068202018738,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9532633423805236,0.6087707281112671,0.4260622859001159,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090377449989319,0.3733887076377868,0.3571512401103973,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950377225875854,0.2336411029100418,1.070475697517395,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491653323173523,0.389648973941803,0.389648973941803,1.0,1.0,-3.415351390838623,0.9988656044006348,2.4164857864379883,0.2272605001926422,0.8970257043838501,0.8970257043838501,0.0,198.51217651367188,205.0,48699.515625,0.0,3428.222900390625,1.0,280.0421142578125,283.2349548339844,292.06524658203125,295.14129638671875,293.1499938964844,293.1499938964844,280.3500061035156,36071.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900581240653992,1.0,0.0,0.0,3.642134666442871,3.642158508300781,8.851263260112319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.99462890625,0.0,1524.971435546875,1895.4371337890625,0.0,4215.5205078125,0.9035788774490356,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553394079208374,0.4462031722068786,0.4043014645576477,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586434364318848,0.6172387003898621,0.5860068202018738,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9532633423805236,0.6087707281112671,0.4260622859001159,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090377449989319,0.3733887076377868,0.3571512401103973,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950377225875854,0.2336411029100418,1.070475697517395,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491653323173523,0.389648973941803,0.389648973941803,1.0,1.0,-3.415351390838623,0.9988656044006348,2.4164857864379883,0.2272605001926422,0.8970257043838501,0.8970257043838501,0.0,198.51217651367188,205.0,48699.515625,0.0,3428.222900390625,1.0,280.0421142578125,283.2349548339844,292.06524658203125,295.14129638671875,293.1499938964844,293.1499938964844,280.3500061035156,36071.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900581240653992,1.0,0.0,0.0,3.642134666442871,3.642158508300781,8.851263260112319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.99462890625,0.0,1524.971435546875,1895.4371337890625,0.0,4215.5205078125,0.9035788774490356,1.0,0.0,3.0,1.0,0.0
12237300,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.854280948638916,0.4463237226009369,0.404260903596878,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9573897123336792,0.6174191832542419,0.5860055088996887,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9534099102020264,0.6114943623542786,0.4278234839439392,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082866072654724,0.3738467693328857,0.3574756979942322,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.6942938566207886,0.2338824719190597,1.0712162256240845,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,298.1347351074219,297.26837158203125,285.064697265625,1.0,0.650172770023346,0.3892265856266022,0.3892265856266022,1.0,1.0,-3.418694257736206,0.9987642168998718,2.419930219650269,0.2263514697551727,0.8990738391876221,0.8990738391876221,0.0,199.5682678222656,205.0,47705.81640625,0.0,3442.23388671875,1.0,280.298583984375,283.4101257324219,292.05133056640625,294.9945983886719,293.1499938964844,293.1499938964844,280.3500061035156,35962.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971653401851654,1.0,0.0,0.0,3.643076896667481,3.6431009769439697,8.8558448396725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.38671875,0.0,1525.197509765625,1895.4371337890625,0.0,4055.7578125,0.903750777244568,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8538715839385986,0.446673184633255,0.4045460224151611,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.9568665623664856,0.6178824305534363,0.5863807201385498,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.9542868733406068,0.6144567728042603,0.4298479855060577,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8081395626068115,0.3745183944702148,0.3580602705478668,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.6941431760787964,0.2343051582574844,1.072898507118225,285.1050720214844,284.95001220703125,300.2281494140625,289.0567626953125,298.13739013671875,297.2763061523437,285.1064453125,1.0,0.6513862609863281,0.3888969719409942,0.3888969719409942,1.0,1.0,-3.42464566230774,0.9997965097427368,2.424849271774292,0.2260051369667053,0.9006207585334778,0.9006207585334778,0.0,200.37112426757807,208.0,47627.28515625,0.0,3460.9267578125,1.0,280.3417663574219,283.46044921875,292.0578308105469,295.0566711425781,293.1499938964844,293.1499938964844,280.04998779296875,35871.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791287183761596,1.0,0.0,0.0,3.646298408508301,3.646322250366211,8.871513159647293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.51953125,0.0,1528.0968017578125,1895.4371337890625,0.0,4121.14501953125,0.9043786525726318,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8509314060211182,0.4456648230552673,0.4042308032512665,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9534687399864196,0.617217481136322,0.5863593220710754,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9535623788833618,0.618649959564209,0.4332003593444824,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060427904129028,0.3749042153358459,0.3588345944881439,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6923002004623413,0.2345598936080932,1.0754790306091309,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457092285156,1.0,0.6538305282592773,0.3882377743721008,0.3882377743721008,1.0,1.0,-3.432321548461914,1.0004429817199707,2.431878566741944,0.2251048237085342,0.8992757797241211,0.8992757797241211,0.0,203.1963806152344,211.0,48815.03125,0.0,3495.596923828125,1.0,280.0578308105469,283.2590026855469,292.0619201660156,295.2015991210937,293.1499938964844,293.1499938964844,280.3500061035156,35979.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647758483886719,3.647782564163208,8.878619723873271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.640625,0.0,1530.5242919921875,1895.4371337890625,0.0,4300.0,0.904753804206848,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8509314060211182,0.4456648230552673,0.4042308032512665,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9534687399864196,0.617217481136322,0.5863593220710754,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9535623788833618,0.618649959564209,0.4332003593444824,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060427904129028,0.3749042153358459,0.3588345944881439,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6923002004623413,0.2345598936080932,1.0754790306091309,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457092285156,1.0,0.6538305282592773,0.3882377743721008,0.3882377743721008,1.0,1.0,-3.432321548461914,1.0004429817199707,2.431878566741944,0.2251048237085342,0.8992757797241211,0.8992757797241211,0.0,203.1963806152344,211.0,48815.03125,0.0,3495.596923828125,1.0,280.0578308105469,283.2590026855469,292.0619201660156,295.2015991210937,293.1499938964844,293.1499938964844,280.3500061035156,35979.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647758483886719,3.647782564163208,8.878619723873271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.640625,0.0,1530.5242919921875,1895.4371337890625,0.0,4300.0,0.904753804206848,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.8475890159606934,0.4453671872615814,0.4036999046802521,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.9494250416755676,0.6170426607131958,0.5859573483467102,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.952345848083496,0.6236334443092346,0.4364231526851654,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.8034238219261169,0.3755562603473663,0.3593388497829437,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.689957857131958,0.2349327057600021,1.076999545097351,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293029785156,297.2822570800781,285.11114501953125,1.0,0.6560917496681213,0.3875785768032074,0.3875785768032074,1.0,1.0,-3.4375014305114746,1.0002535581588743,2.4372479915618896,0.2236440926790237,0.90274977684021,0.90274977684021,0.0,206.21536254882807,214.0,47750.00390625,0.0,3525.626953125,1.0,280.3421936035156,283.4632263183594,292.0365600585937,295.0467834472656,293.1499938964844,293.1499938964844,280.04998779296875,35830.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817306995391846,1.0,0.0,0.0,3.65335750579834,3.653381586074829,8.90589603841363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.62548828125,0.0,1535.6346435546875,1895.4371337890625,0.0,4143.7490234375,0.905924916267395,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.8475890159606934,0.4453671872615814,0.4036999046802521,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.9494250416755676,0.6170426607131958,0.5859573483467102,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.952345848083496,0.6236334443092346,0.4364231526851654,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.8034238219261169,0.3755562603473663,0.3593388497829437,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.689957857131958,0.2349327057600021,1.076999545097351,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293029785156,297.2822570800781,285.11114501953125,1.0,0.6560917496681213,0.3875785768032074,0.3875785768032074,1.0,1.0,-3.4375014305114746,1.0002535581588743,2.4372479915618896,0.2236440926790237,0.90274977684021,0.90274977684021,0.0,206.21536254882807,214.0,47750.00390625,0.0,3525.626953125,1.0,280.3421936035156,283.4632263183594,292.0365600585937,295.0467834472656,293.1499938964844,293.1499938964844,280.04998779296875,35830.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817306995391846,1.0,0.0,0.0,3.65335750579834,3.653381586074829,8.90589603841363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.62548828125,0.0,1535.6346435546875,1895.4371337890625,0.0,4143.7490234375,0.905924916267395,1.0,0.0,3.0,1.0,0.0
12237660,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8441045880317688,0.4441032409667969,0.4030945003032684,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.945119857788086,0.6159815788269043,0.5855036377906799,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508800506591796,0.6275975108146667,0.4395770728588104,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8006733059883118,0.3756808638572693,0.3598421812057495,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875320672988892,0.2349824905395507,1.0786477327346802,284.9481506347656,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.2793273925781,284.9470520019531,1.0,0.658397376537323,0.3867486417293548,0.3867486417293548,1.0,1.0,-3.4426205158233643,0.999534010887146,2.4430863857269287,0.2219172716140747,0.9013956785202026,0.9013956785202026,0.0,209.43673706054688,217.0,48915.22265625,0.0,3556.770263671875,1.0,280.05780029296875,283.2586364746094,292.048583984375,295.1932373046875,293.1499938964844,293.1499938964844,279.75,35955.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655729293823242,3.655753374099731,8.917463105717616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.806640625,0.0,1539.218505859375,1895.4371337890625,0.0,4300.0,0.9065180420875548,1.0,0.0,3.0,1.0,0.0
12237720,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8441045880317688,0.4441032409667969,0.4030945003032684,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.945119857788086,0.6159815788269043,0.5855036377906799,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508800506591796,0.6275975108146667,0.4395770728588104,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8006733059883118,0.3756808638572693,0.3598421812057495,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875320672988892,0.2349824905395507,1.0786477327346802,284.9481506347656,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.2793273925781,284.9470520019531,1.0,0.658397376537323,0.3867486417293548,0.3867486417293548,1.0,1.0,-3.4426205158233643,0.999534010887146,2.4430863857269287,0.2219172716140747,0.9013956785202026,0.9013956785202026,0.0,209.43673706054688,217.0,48915.22265625,0.0,3556.770263671875,1.0,280.05780029296875,283.2586364746094,292.048583984375,295.1932373046875,293.1499938964844,293.1499938964844,279.75,35955.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655729293823242,3.655753374099731,8.917463105717616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.806640625,0.0,1539.218505859375,1895.4371337890625,0.0,4300.0,0.9065180420875548,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.8385352492332458,0.4416552782058716,0.4012813866138458,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.938106119632721,0.6135581135749817,0.583677351474762,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.94684237241745,0.630336344242096,0.4417629837989807,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7958629727363586,0.3748627305030823,0.3594401180744171,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6831811666488647,0.234297290444374,1.0771665573120115,284.7646789550781,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633361816406,1.0,0.660046398639679,0.3859187066555023,0.3859187066555023,1.0,1.0,-3.438616275787353,0.9957263469696044,2.442889928817749,0.219098761677742,0.8973943591117859,0.8973943591117859,0.0,213.6822204589844,220.0,49990.12109375,0.0,3572.135498046875,1.0,279.7582092285156,283.0344543457031,292.08984375,295.3031005859375,293.1499938964844,293.1499938964844,280.04998779296875,36163.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502630710601807,3.65028715133667,8.890816047824046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.697265625,0.0,1534.6876220703125,1895.4371337890625,0.0,4300.0,0.9054323434829712,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.8385352492332458,0.4416552782058716,0.4012813866138458,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.938106119632721,0.6135581135749817,0.583677351474762,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.94684237241745,0.630336344242096,0.4417629837989807,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7958629727363586,0.3748627305030823,0.3594401180744171,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6831811666488647,0.234297290444374,1.0771665573120115,284.7646789550781,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633361816406,1.0,0.660046398639679,0.3859187066555023,0.3859187066555023,1.0,1.0,-3.438616275787353,0.9957263469696044,2.442889928817749,0.219098761677742,0.8973943591117859,0.8973943591117859,0.0,213.6822204589844,220.0,49990.12109375,0.0,3572.135498046875,1.0,279.7582092285156,283.0344543457031,292.08984375,295.3031005859375,293.1499938964844,293.1499938964844,280.04998779296875,36163.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502630710601807,3.65028715133667,8.890816047824046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.697265625,0.0,1534.6876220703125,1895.4371337890625,0.0,4300.0,0.9054323434829712,1.0,0.0,3.0,1.0,0.0
12237900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8359948396682739,0.4409258365631103,0.4003871381282806,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9347990155220032,0.6127315759658813,0.5826842784881592,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9450883865356444,0.6322373747825623,0.4428706169128418,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7936105728149414,0.3746636807918548,0.3591501414775848,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6810895204544067,0.2340477406978607,1.07590651512146,284.88299560546875,284.95001220703125,300.1542053222656,289.0146789550781,298.0990295410156,297.263916015625,284.8890991210937,1.0,0.660688579082489,0.385503739118576,0.385503739118576,1.0,1.0,-3.435807466506958,0.9935591220855712,2.4422483444213867,0.2174723893404007,0.8980825543403625,0.8980825543403625,0.0,215.6009979248047,220.0,48955.95703125,0.0,3576.685791015625,1.0,280.0013427734375,283.1919250488281,292.0153503417969,295.0822448730469,293.1499938964844,293.1499938964844,280.04998779296875,36113.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964586496353148,1.0,0.0,0.0,3.6478774547576895,3.64790153503418,8.879198958311463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.333984375,0.0,1531.6600341796875,1895.4371337890625,0.0,4270.064453125,0.9049165844917296,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8346492052078247,0.4407303631305694,0.4000827074050903,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9329522252082824,0.6124541759490967,0.5822733640670776,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9448009133338928,0.6346904635429382,0.4444619715213775,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.7924661040306091,0.3748326301574707,0.3592186868190765,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.6799819469451904,0.234062522649765,1.0757077932357788,284.9242553710937,284.95001220703125,300.14581298828125,289.01031494140625,298.0980529785156,297.2670288085937,284.92535400390625,1.0,0.6614759564399719,0.3851876556873321,0.3851876556873321,1.0,1.0,-3.436697244644165,0.9929083585739136,2.443788766860962,0.2165234833955764,0.8983625173568726,0.8983625173568726,0.0,216.859375,223.0,48813.39453125,0.0,3586.215087890625,1.0,280.0421142578125,283.2378845214844,292.0099792480469,295.0948181152344,293.1499938964844,293.1499938964844,280.3500061035156,36059.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936647415161132,1.0,0.0,0.0,3.647351503372192,3.647375345230103,8.876638162291783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.54296875,0.0,1530.6656494140625,1895.4371337890625,0.0,4246.32373046875,0.9047357439994812,1.0,0.0,3.0,1.0,0.0
12238020,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8334440588951111,0.441152423620224,0.4002836942672729,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311811923980712,0.6128554940223694,0.5824167728424072,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.946030855178833,0.6404602527618408,0.4482995867729187,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916866540908813,0.3758686482906341,0.3600342869758606,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792104840278625,0.2346581071615219,1.0777946710586548,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635463833808899,0.3845554888248443,0.3845554888248443,1.0,1.0,-3.4452078342437744,0.9938935041427612,2.451314210891724,0.2154752612113952,0.9019776582717896,0.9019776582717896,0.0,218.67935180664065,226.0,47731.390625,0.0,3617.3955078125,1.0,280.3417358398437,283.46258544921875,292.0028381347656,295.0071716308594,293.1499938964844,293.1499938964844,280.04998779296875,35864.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818852543830872,1.0,0.0,0.0,3.651790618896485,3.6518146991729736,8.89825912508968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.34375,0.0,1534.1497802734375,1895.4371337890625,0.0,4145.08935546875,0.9056019186973572,1.0,0.0,3.0,1.0,0.0
12238080,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8334440588951111,0.441152423620224,0.4002836942672729,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311811923980712,0.6128554940223694,0.5824167728424072,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.946030855178833,0.6404602527618408,0.4482995867729187,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916866540908813,0.3758686482906341,0.3600342869758606,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792104840278625,0.2346581071615219,1.0777946710586548,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635463833808899,0.3845554888248443,0.3845554888248443,1.0,1.0,-3.4452078342437744,0.9938935041427612,2.451314210891724,0.2154752612113952,0.9019776582717896,0.9019776582717896,0.0,218.67935180664065,226.0,47731.390625,0.0,3617.3955078125,1.0,280.3417358398437,283.46258544921875,292.0028381347656,295.0071716308594,293.1499938964844,293.1499938964844,280.04998779296875,35864.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818852543830872,1.0,0.0,0.0,3.651790618896485,3.6518146991729736,8.89825912508968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.34375,0.0,1534.1497802734375,1895.4371337890625,0.0,4145.08935546875,0.9056019186973572,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.830977737903595,0.4401212334632873,0.3999405205249786,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.927900493144989,0.6119736433029175,0.5821848511695862,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456193447113036,0.6446716785430908,0.451676070690155,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.789856493473053,0.3761672973632812,0.3607257604598999,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6776430010795593,0.2348565310239792,1.0801141262054443,284.9483337402344,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.9472961425781,1.0,0.6658549308776855,0.3839232921600342,0.3839232921600342,1.0,1.0,-3.452212333679199,0.9943495988845824,2.457862615585327,0.2145173996686935,0.9006512761116028,0.9006512761116028,0.0,221.4748077392578,229.0,48918.75390625,0.0,3650.79150390625,1.0,280.05780029296875,283.2607727050781,292.0185852050781,295.161376953125,293.1499938964844,293.1499938964844,279.75,35974.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653449296951294,3.653473377227783,8.906343396120064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.1796875,0.0,1536.8167724609375,1895.4371337890625,0.0,4300.0,0.906022846698761,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.830977737903595,0.4401212334632873,0.3999405205249786,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.927900493144989,0.6119736433029175,0.5821848511695862,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456193447113036,0.6446716785430908,0.451676070690155,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.789856493473053,0.3761672973632812,0.3607257604598999,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6776430010795593,0.2348565310239792,1.0801141262054443,284.9483337402344,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.9472961425781,1.0,0.6658549308776855,0.3839232921600342,0.3839232921600342,1.0,1.0,-3.452212333679199,0.9943495988845824,2.457862615585327,0.2145173996686935,0.9006512761116028,0.9006512761116028,0.0,221.4748077392578,229.0,48918.75390625,0.0,3650.79150390625,1.0,280.05780029296875,283.2607727050781,292.0185852050781,295.161376953125,293.1499938964844,293.1499938964844,279.75,35974.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653449296951294,3.653473377227783,8.906343396120064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.1796875,0.0,1536.8167724609375,1895.4371337890625,0.0,4300.0,0.906022846698761,1.0,0.0,3.0,1.0,0.0
12238260,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8260889649391174,0.4377652108669281,0.3982256650924682,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.921502411365509,0.6095619201660156,0.5803933143615723,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.942154586315155,0.6474894881248474,0.4539317488670349,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7856395840644836,0.375405877828598,0.3603939414024353,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6738871932029724,0.2342459410429,1.0790152549743652,284.7664489746094,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675392985343933,0.3831464350223541,0.3831464350223541,1.0,1.0,-3.448997259140014,0.9909696578979492,2.458027601242065,0.2119524627923965,0.8966853022575378,0.8966853022575378,0.0,225.62440490722656,232.0,50005.98828125,0.0,3667.44677734375,1.0,279.7582397460937,283.037841796875,292.062744140625,295.2757263183594,293.1499938964844,293.1499938964844,280.04998779296875,36173.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647609233856201,3.6476333141326895,8.877892696546041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.8876953125,0.0,1531.808349609375,1895.4371337890625,0.0,4300.0,0.9048467874526978,1.0,0.0,3.0,1.0,0.0
12238320,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8260889649391174,0.4377652108669281,0.3982256650924682,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.921502411365509,0.6095619201660156,0.5803933143615723,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.942154586315155,0.6474894881248474,0.4539317488670349,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7856395840644836,0.375405877828598,0.3603939414024353,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6738871932029724,0.2342459410429,1.0790152549743652,284.7664489746094,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675392985343933,0.3831464350223541,0.3831464350223541,1.0,1.0,-3.448997259140014,0.9909696578979492,2.458027601242065,0.2119524627923965,0.8966853022575378,0.8966853022575378,0.0,225.62440490722656,232.0,50005.98828125,0.0,3667.44677734375,1.0,279.7582397460937,283.037841796875,292.062744140625,295.2757263183594,293.1499938964844,293.1499938964844,280.04998779296875,36173.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647609233856201,3.6476333141326895,8.877892696546041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.8876953125,0.0,1531.808349609375,1895.4371337890625,0.0,4300.0,0.9048467874526978,1.0,0.0,3.0,1.0,0.0
12238380,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8235782384872437,0.4370267689228058,0.3972960412502289,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9181866645812988,0.6086612939834595,0.5793047547340393,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9405075907707214,0.6497156620025635,0.4552315473556518,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7834247946739197,0.3752245604991913,0.3601057529449463,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6718519330024719,0.2340118885040283,1.077791690826416,284.89459228515625,284.95001220703125,300.0851745605469,288.9824523925781,298.0743713378906,297.2662658691406,284.8995056152344,1.0,0.6682836413383484,0.3827114105224609,0.3827114105224609,1.0,1.0,-3.4463069438934326,0.9887807965278624,2.457525968551636,0.2102581411600113,0.8974693417549133,0.8974693417549133,0.0,227.71975708007807,232.0,48939.421875,0.0,3673.267333984375,1.0,280.0108642578125,283.2060852050781,291.9834899902344,295.05401611328125,293.1499938964844,293.1499938964844,280.04998779296875,36108.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967578053474426,1.0,0.0,0.0,3.6450717449188232,3.645095586776733,8.865544600666908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.7841796875,0.0,1528.50244140625,1895.4371337890625,0.0,4272.60009765625,0.9042828679084778,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8225365877151489,0.4368695020675659,0.3970649540424347,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9167410731315612,0.6083926558494568,0.5789430737495422,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9403940439224244,0.6519095301628113,0.4566740989685058,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7825525403022766,0.3753787875175476,0.3601851165294647,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6710185408592224,0.2340424507856369,1.0777361392974854,284.92657470703125,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689944267272949,0.3823695778846741,0.3823695778846741,1.0,1.0,-3.447351694107056,0.9881149530410768,2.459236860275269,0.2092749923467636,0.8976877927780151,0.8976877927780151,0.0,228.8117218017578,235.0,48833.63671875,0.0,3682.24609375,1.0,280.0421447753906,283.2416687011719,291.97955322265625,295.06573486328125,293.1499938964844,293.1499938964844,280.3500061035156,36062.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949743151664734,1.0,0.0,0.0,3.644553661346436,3.644577741622925,8.863025300342997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.2421875,0.0,1527.5860595703125,1895.4371337890625,0.0,4257.46533203125,0.9041132926940918,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8217174410820007,0.4369683563709259,0.3970087468624115,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9155773520469666,0.6084033250808716,0.5787851810455322,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9407142996788024,0.6547042727470398,0.458478182554245,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7819375395774841,0.3757790923118591,0.3604551255702972,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.67043137550354,0.2342532575130462,1.078337550163269,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,298.0744323730469,297.27508544921875,285.06939697265625,1.0,0.669929027557373,0.3819811344146728,0.3819811344146728,1.0,1.0,-3.4503064155578613,0.9879447817802428,2.4623618125915527,0.2083692699670791,0.8997649550437927,0.8997649550437927,0.0,229.8672790527344,235.0,47833.6640625,0.0,3695.667724609375,1.0,280.29864501953125,283.4164123535156,291.9659118652344,294.91607666015625,293.1499938964844,293.1499938964844,280.3500061035156,35953.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756242632865906,1.0,0.0,0.0,3.6456477642059326,3.645671844482422,8.868347549650935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.14111328125,0.0,1527.9873046875,1895.4371337890625,0.0,4090.572509765625,0.9043195843696594,1.0,0.0,3.0,1.0,0.0
12238560,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.8214191794395447,0.4372920989990234,0.397272378206253,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.9150704741477966,0.6086944937705994,0.5790005326271057,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.94167959690094,0.657737672328949,0.4605535268783569,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.7818433046340942,0.3763932585716247,0.3609865009784698,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.6703405976295471,0.2346472889184951,1.079891562461853,285.10955810546875,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.11090087890625,1.0,0.6710686087608337,0.3816860914230346,0.3816860914230346,1.0,1.0,-3.4558825492858887,0.9889054894447328,2.466977119445801,0.2080212533473968,0.9013383388519288,0.9013383388519288,0.0,230.6731414794922,238.0,47753.8671875,0.0,3714.0390625,1.0,280.341796875,283.46649169921875,291.9740905761719,294.978759765625,293.1499938964844,293.1499938964844,280.04998779296875,35864.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982822597026825,1.0,0.0,0.0,3.6489977836608887,3.649021863937378,8.884653652785346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.814453125,0.0,1531.0406494140625,1895.4371337890625,0.0,4153.21044921875,0.9049772620201112,1.0,0.0,3.0,1.0,0.0
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191036581993103,0.4362669885158539,0.3969340026378631,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9120635986328124,0.6077159643173218,0.5786776542663574,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9413833618164062,0.6619496941566467,0.4639420211315155,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7801594138145447,0.3766574561595917,0.3616501986980438,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6689320802688599,0.2348429262638092,1.0822197198867798,284.951416015625,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.95037841796875,1.0,0.6733605265617371,0.3810960054397583,0.3810960054397583,1.0,1.0,-3.462775468826294,0.98942369222641,2.47335171699524,0.2071443200111389,0.9000558257102966,0.9000558257102966,0.0,233.508056640625,241.0,48945.34375,0.0,3747.677978515625,1.0,280.057861328125,283.2649841308594,291.99560546875,295.13824462890625,293.1499938964844,293.1499938964844,279.75,35972.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65073299407959,3.650757074356079,8.893105700735759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.5830078125,0.0,1533.775634765625,1895.4371337890625,0.0,4300.0,0.9054139852523804,1.0,0.0,3.0,1.0,0.0
