time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191036581993103,0.4362669885158539,0.3969340026378631,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9120635986328124,0.6077159643173218,0.5786776542663574,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9413833618164062,0.6619496941566467,0.4639420211315155,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7801594138145447,0.3766574561595917,0.3616501986980438,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6689320802688599,0.2348429262638092,1.0822197198867798,284.951416015625,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.95037841796875,1.0,0.6733605265617371,0.3810960054397583,0.3810960054397583,1.0,1.0,-3.462775468826294,0.98942369222641,2.47335171699524,0.2071443200111389,0.9000558257102966,0.9000558257102966,0.0,233.508056640625,241.0,48945.34375,0.0,3747.677978515625,1.0,280.057861328125,283.2649841308594,291.99560546875,295.13824462890625,293.1499938964844,293.1499938964844,279.75,35972.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65073299407959,3.650757074356079,8.893105700735759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.5830078125,0.0,1533.775634765625,1895.4371337890625,0.0,4300.0,0.9054139852523804,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8144358396530151,0.4339216649532318,0.3952294588088989,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.906399428844452,0.6052171587944031,0.5768038630485535,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.93817800283432,0.6647361516952515,0.4661804437637329,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762570977210999,0.3758546710014343,0.3612821400165558,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654953360557556,0.2342216223478317,1.0810869932174685,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750161647796631,0.3805059492588043,0.3805059492588043,1.0,1.0,-3.459368705749512,0.986518383026123,2.4728503227233887,0.2050876915454864,0.8961370587348938,0.8961370587348938,0.0,237.6820068359375,244.0,50036.0703125,0.0,3763.96923828125,1.0,279.7582702636719,283.04217529296875,292.0433654785156,295.25701904296875,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645005702972412,3.645029783248901,8.865224572218722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.10400390625,0.0,1528.893310546875,1895.4371337890625,0.0,4300.0,0.9042626023292542,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8144358396530151,0.4339216649532318,0.3952294588088989,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.906399428844452,0.6052171587944031,0.5768038630485535,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.93817800283432,0.6647361516952515,0.4661804437637329,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762570977210999,0.3758546710014343,0.3612821400165558,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654953360557556,0.2342216223478317,1.0810869932174685,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750161647796631,0.3805059492588043,0.3805059492588043,1.0,1.0,-3.459368705749512,0.986518383026123,2.4728503227233887,0.2050876915454864,0.8961370587348938,0.8961370587348938,0.0,237.6820068359375,244.0,50036.0703125,0.0,3763.96923828125,1.0,279.7582702636719,283.04217529296875,292.0433654785156,295.25701904296875,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645005702972412,3.645029783248901,8.865224572218722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.10400390625,0.0,1528.893310546875,1895.4371337890625,0.0,4300.0,0.9042626023292542,1.0,0.0,3.0,1.0,0.0
12238860,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109760880470276,0.4330196380615234,0.3940686881542206,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023154377937316,0.603952944278717,0.5752686858177185,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365996718406676,0.6691561937332153,0.4689156115055084,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733942270278931,0.3757840096950531,0.3610336780548095,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628599166870117,0.2340044826269149,1.079753041267395,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764363050460815,0.3798054754734039,0.3798054754734039,1.0,1.0,-3.457498550415039,0.983818531036377,2.473680019378662,0.202600747346878,0.897182047367096,0.897182047367096,0.0,240.8832244873047,247.0,48864.05859375,0.0,3778.298095703125,1.0,280.0421142578125,283.24578857421875,291.958984375,295.0470275878906,293.1499938964844,293.1499938964844,280.3500061035156,36058.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957326650619508,1.0,0.0,0.0,3.642099380493164,3.642123222351074,8.851092161421548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.0126953125,0.0,1524.834228515625,1895.4371337890625,0.0,4263.90625,0.9035617113113404,1.0,0.0,3.0,1.0,0.0
12238920,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109760880470276,0.4330196380615234,0.3940686881542206,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023154377937316,0.603952944278717,0.5752686858177185,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365996718406676,0.6691561937332153,0.4689156115055084,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733942270278931,0.3757840096950531,0.3610336780548095,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628599166870117,0.2340044826269149,1.079753041267395,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764363050460815,0.3798054754734039,0.3798054754734039,1.0,1.0,-3.457498550415039,0.983818531036377,2.473680019378662,0.202600747346878,0.897182047367096,0.897182047367096,0.0,240.8832244873047,247.0,48864.05859375,0.0,3778.298095703125,1.0,280.0421142578125,283.24578857421875,291.958984375,295.0470275878906,293.1499938964844,293.1499938964844,280.3500061035156,36058.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957326650619508,1.0,0.0,0.0,3.642099380493164,3.642123222351074,8.851092161421548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.0126953125,0.0,1524.834228515625,1895.4371337890625,0.0,4263.90625,0.9035617113113404,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8098848462104797,0.4334261417388916,0.3942645788192749,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008718132972716,0.6041542887687683,0.5752341151237488,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379193782806396,0.6749966740608215,0.4728025496006012,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727431654930115,0.3767546415328979,0.3617950677871704,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622529029846191,0.2345963269472122,1.081854224205017,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784694194793701,0.3791050314903259,0.3791050314903259,1.0,1.0,-3.4658007621765137,0.9844725131988524,2.481328248977661,0.2012444138526916,0.9008744955062866,0.9008744955062866,0.0,242.757080078125,250.0,47785.33203125,0.0,3809.912841796875,1.0,280.3417053222656,283.4703674316406,291.9564514160156,294.9619140625,293.1499938964844,293.1499938964844,280.04998779296875,35859.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983340620994568,1.0,0.0,0.0,3.646723508834839,3.646747350692749,8.873581691659638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.7080078125,0.0,1528.47802734375,1895.4371337890625,0.0,4157.693359375,0.9044651985168456,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8098848462104797,0.4334261417388916,0.3942645788192749,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008718132972716,0.6041542887687683,0.5752341151237488,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379193782806396,0.6749966740608215,0.4728025496006012,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727431654930115,0.3767546415328979,0.3617950677871704,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622529029846191,0.2345963269472122,1.081854224205017,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784694194793701,0.3791050314903259,0.3791050314903259,1.0,1.0,-3.4658007621765137,0.9844725131988524,2.481328248977661,0.2012444138526916,0.9008744955062866,0.9008744955062866,0.0,242.757080078125,250.0,47785.33203125,0.0,3809.912841796875,1.0,280.3417053222656,283.4703674316406,291.9564514160156,294.9619140625,293.1499938964844,293.1499938964844,280.04998779296875,35859.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983340620994568,1.0,0.0,0.0,3.646723508834839,3.646747350692749,8.873581691659638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.7080078125,0.0,1528.47802734375,1895.4371337890625,0.0,4157.693359375,0.9044651985168456,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.809261679649353,0.4331702291965484,0.3943761885166168,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9001061916351318,0.6038927435874939,0.5753147602081299,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9384520649909972,0.6773684024810791,0.4747409522533417,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7724127173423767,0.3770463764667511,0.3622827529907226,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6620041131973267,0.2348163723945617,1.0835038423538208,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,298.0513610839844,297.2873229980469,284.98956298828125,1.0,0.6796642541885376,0.3787547945976257,0.3787547945976257,1.0,1.0,-3.4709408283233643,0.9851154088974,2.485825538635254,0.2007960528135299,0.9000539183616638,0.9000539183616638,0.0,243.8563995361328,250.0,48830.87109375,0.0,3829.178466796875,1.0,280.0986633300781,283.314208984375,291.9835205078125,295.1600036621094,293.1499938964844,293.1499938964844,280.04998779296875,35911.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648610830307007,3.648634672164917,8.882768725015922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.42431640625,0.0,1530.9603271484375,1895.4371337890625,0.0,4300.0,0.9048724174499512,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8075955510139465,0.4323980808258056,0.393920749425888,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8982901573181152,0.6030906438827515,0.5748277902603149,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9377264380455016,0.6791725754737854,0.4761758148670196,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7712008953094482,0.3769734799861908,0.3624175488948822,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.6609907150268555,0.2347787022590637,1.084128499031067,284.9548645019531,284.95001220703125,299.972900390625,288.9534606933594,298.0459289550781,297.2842102050781,284.953857421875,1.0,0.6807149648666382,0.378419816493988,0.378419816493988,1.0,1.0,-3.472454071044922,0.9845991134643556,2.4878549575805664,0.200011670589447,0.8996421694755554,0.8996421694755554,0.0,245.6011199951172,253.0,48980.7109375,0.0,3843.285400390625,1.0,280.0577392578125,283.2689514160156,291.9831237792969,295.1263732910156,293.1499938964844,293.1499938964844,280.3500061035156,35967.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6486496925354,3.6486737728118896,8.882958013600728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.9970703125,0.0,1531.4207763671875,1895.4371337890625,0.0,4300.0,0.9049445390701294,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.8049012422561646,0.432056576013565,0.3933635056018829,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.8952809572219849,0.6025201678276062,0.5740619897842407,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.9371271133422852,0.6842094659805298,0.4794113934040069,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.7692670822143555,0.3774601221084595,0.3627671599388122,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.659334659576416,0.2350808382034301,1.0853357315063477,285.11773681640625,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188659667969,1.0,0.6827777028083801,0.377749890089035,0.377749890089035,1.0,1.0,-3.4766170978546143,0.9839592576026917,2.4926578998565674,0.1982827335596084,0.9032164812088012,0.9032164812088012,0.0,248.6219482421875,256.0,47909.19921875,0.0,3871.621337890625,1.0,280.3422546386719,283.4725646972656,291.9513244628906,294.9688720703125,293.1499938964844,293.1499938964844,280.04998779296875,35818.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853800535202026,1.0,0.0,0.0,3.654694080352783,3.654717922210693,8.91241370482021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.2783203125,0.0,1537.036376953125,1895.4371337890625,0.0,4175.310546875,0.9062162041664124,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.8049012422561646,0.432056576013565,0.3933635056018829,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.8952809572219849,0.6025201678276062,0.5740619897842407,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.9371271133422852,0.6842094659805298,0.4794113934040069,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.7692670822143555,0.3774601221084595,0.3627671599388122,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.659334659576416,0.2350808382034301,1.0853357315063477,285.11773681640625,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188659667969,1.0,0.6827777028083801,0.377749890089035,0.377749890089035,1.0,1.0,-3.4766170978546143,0.9839592576026917,2.4926578998565674,0.1982827335596084,0.9032164812088012,0.9032164812088012,0.0,248.6219482421875,256.0,47909.19921875,0.0,3871.621337890625,1.0,280.3422546386719,283.4725646972656,291.9513244628906,294.9688720703125,293.1499938964844,293.1499938964844,280.04998779296875,35818.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853800535202026,1.0,0.0,0.0,3.654694080352783,3.654717922210693,8.91241370482021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.2783203125,0.0,1537.036376953125,1895.4371337890625,0.0,4175.310546875,0.9062162041664124,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020269274711609,0.4307747483253479,0.3927327990531921,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921360969543457,0.6010989546775818,0.5732598304748535,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362826347351074,0.6880971789360046,0.482543021440506,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672361731529236,0.3774144053459167,0.3631142079830169,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576262712478638,0.235060915350914,1.086683988571167,284.9564819335937,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.684882402420044,0.3770799338817596,0.3770799338817596,1.0,1.0,-3.4807114601135254,0.9832776188850404,2.49743390083313,0.1967850923538208,0.901977241039276,0.901977241039276,0.0,251.84727478027344,259.0,49083.83203125,0.0,3901.041259765625,1.0,280.05780029296875,283.2680969238281,291.9847106933594,295.1335754394531,293.1499938964844,293.1499938964844,279.75,35942.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575305461883545,3.657554626464844,8.92625394044444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.1591796875,0.0,1541.134765625,1895.4371337890625,0.0,4300.0,0.9069125652313232,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020269274711609,0.4307747483253479,0.3927327990531921,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921360969543457,0.6010989546775818,0.5732598304748535,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362826347351074,0.6880971789360046,0.482543021440506,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672361731529236,0.3774144053459167,0.3631142079830169,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576262712478638,0.235060915350914,1.086683988571167,284.9564819335937,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.684882402420044,0.3770799338817596,0.3770799338817596,1.0,1.0,-3.4807114601135254,0.9832776188850404,2.49743390083313,0.1967850923538208,0.901977241039276,0.901977241039276,0.0,251.84727478027344,259.0,49083.83203125,0.0,3901.041259765625,1.0,280.05780029296875,283.2680969238281,291.9847106933594,295.1335754394531,293.1499938964844,293.1499938964844,279.75,35942.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575305461883545,3.657554626464844,8.92625394044444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.1591796875,0.0,1541.134765625,1895.4371337890625,0.0,4300.0,0.9069125652313232,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.797254204750061,0.4283220469951629,0.3909170925617218,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871006369590759,0.5983445048332214,0.5711212754249573,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331860542297364,0.6905801892280579,0.4845816493034363,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635795474052429,0.3764101862907409,0.3625438511371612,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.654421865940094,0.2343005836009979,1.0848841667175293,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863325834274292,0.3764175474643707,0.3764175474643707,1.0,1.0,-3.4755656719207764,0.9795752763748168,2.495990514755249,0.1942950189113617,0.8980963826179504,0.8980963826179504,0.0,256.0897827148437,262.0,50165.890625,0.0,3913.319580078125,1.0,279.7582092285156,283.0438537597656,292.0384521484375,295.2586975097656,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652576923370361,3.6526010036468506,8.902090939955087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.88232421875,0.0,1537.1605224609375,1895.4371337890625,0.0,4300.0,0.9059402346611024,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.797254204750061,0.4283220469951629,0.3909170925617218,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871006369590759,0.5983445048332214,0.5711212754249573,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331860542297364,0.6905801892280579,0.4845816493034363,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635795474052429,0.3764101862907409,0.3625438511371612,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.654421865940094,0.2343005836009979,1.0848841667175293,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863325834274292,0.3764175474643707,0.3764175474643707,1.0,1.0,-3.4755656719207764,0.9795752763748168,2.495990514755249,0.1942950189113617,0.8980963826179504,0.8980963826179504,0.0,256.0897827148437,262.0,50165.890625,0.0,3913.319580078125,1.0,279.7582092285156,283.0438537597656,292.0384521484375,295.2586975097656,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652576923370361,3.6526010036468506,8.902090939955087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.88232421875,0.0,1537.1605224609375,1895.4371337890625,0.0,4300.0,0.9059402346611024,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946218252182007,0.4274948835372925,0.3898760378360748,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8842676281929016,0.5971971750259399,0.5697615742683411,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.931714117527008,0.6930400133132935,0.4859917759895324,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615305781364441,0.3761222958564758,0.3621272444725036,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6525624990463257,0.2339944839477539,1.0832507610321045,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,298.0112609863281,297.26885986328125,284.9145202636719,1.0,0.6870527863502502,0.3759936094284057,0.3759936094284057,1.0,1.0,-3.471898317337036,0.9770940542221068,2.4948043823242188,0.1924861818552017,0.89900803565979,0.89900803565979,0.0,258.4034118652344,262.0,49054.52734375,0.0,3917.851806640625,1.0,280.0208740234375,283.2224426269531,291.95709228515625,295.0401916503906,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982718229293824,1.0,0.0,0.0,3.650403022766113,3.6504271030426025,8.891498168850376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.42236328125,0.0,1534.188232421875,1895.4371337890625,0.0,4285.4140625,0.9054461717605592,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7938502430915833,0.4273370802402496,0.389681875705719,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8833683133125305,0.596880316734314,0.5693926215171814,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.931721031665802,0.6947588920593262,0.4871356189250946,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7609574794769287,0.3761888146400451,0.362145334482193,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.6520239114761353,0.2339922785758972,1.0831013917922974,284.9326477050781,284.95001220703125,299.9025573730469,288.9555053710937,298.0104064941406,297.2708740234375,284.9337463378906,1.0,0.687565267086029,0.3757551610469818,0.3757551610469818,1.0,1.0,-3.4724345207214355,0.976552188396454,2.495882272720337,0.1917550563812255,0.8991735577583313,0.8991735577583313,0.0,259.2643737792969,265.0,48983.1015625,0.0,3924.313720703125,1.0,280.04217529296875,283.2466125488281,291.95587158203125,295.0509033203125,293.1499938964844,293.1499938964844,280.3500061035156,36045.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963390827178956,1.0,0.0,0.0,3.650165319442749,3.6501893997192383,8.890340268408181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.05078125,0.0,1533.6953125,1895.4371337890625,0.0,4269.05078125,0.9053558111190796,1.0,0.0,3.0,1.0,0.0
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7930757403373718,0.4273898899555206,0.389585942029953,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8824315071105957,0.5967486500740051,0.5691010355949402,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9320639967918396,0.697456955909729,0.4888650178909302,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7604350447654724,0.3765020370483398,0.362331211566925,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6515405178070068,0.2341625392436981,1.0835076570510864,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,298.01104736328125,297.2760925292969,285.0751647949219,1.0,0.6883944869041443,0.3754239678382873,0.3754239678382873,1.0,1.0,-3.474755048751831,0.9763156771659852,2.498439311981201,0.1909160614013672,0.9012885093688964,0.9012885093688964,0.0,260.30615234375,265.0,47977.71875,0.0,3936.344970703125,1.0,280.2987976074219,283.4210510253906,291.94659423828125,294.9033203125,293.1499938964844,293.1499938964844,280.3500061035156,35939.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765342473983764,1.0,0.0,0.0,3.6515088081359854,3.651532888412476,8.896885219655815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.33056640625,0.0,1534.396240234375,1895.4371337890625,0.0,4098.52490234375,0.9056198596954346,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.7928047180175781,0.4276675283908844,0.3898080587387085,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.8820043802261353,0.5969000458717346,0.5691841244697571,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.9329845309257508,0.7003979086875916,0.4908768534660339,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7603551745414734,0.3770327568054199,0.3627831637859344,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.6514784693717957,0.2345215082168579,1.0848957300186155,285.1152038574219,284.95001220703125,299.885009765625,288.9590148925781,298.0135192871094,297.2835693359375,285.1165466308594,1.0,0.6894316077232361,0.3751682937145233,0.3751682937145233,1.0,1.0,-3.479750633239746,0.9771686792373656,2.502581834793091,0.1905845403671264,0.9028972387313844,0.9028972387313844,0.0,261.099609375,268.0,47898.00390625,0.0,3953.665771484375,1.0,280.34185791015625,283.4707946777344,291.95965576171875,294.9703674316406,293.1499938964844,293.1499938964844,280.04998779296875,35852.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834215641021729,1.0,0.0,0.0,3.6550612449646,3.655085325241089,8.914204840948514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.5068359375,0.0,1537.702392578125,1895.4371337890625,0.0,4158.3935546875,0.9063252210617064,1.0,0.0,3.0,1.0,0.0
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7906474471092224,0.4265884160995483,0.3894120752811432,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.879635214805603,0.5956873893737793,0.568629264831543,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328323006629944,0.704308807849884,0.4940792024135589,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7589770555496216,0.3771325051784515,0.3632926344871521,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.6503861546516418,0.2346537411212921,1.0869369506835938,284.9573059082031,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915256381034851,0.3746569752693176,0.3746569752693176,1.0,1.0,-3.4855406284332275,0.977506697177887,2.5080339908599854,0.1897722333669662,0.9016942381858826,0.9016942381858826,0.0,263.9129333496094,271.0,49096.3359375,0.0,3985.051025390625,1.0,280.0577697753906,283.26904296875,291.9931030273437,295.1416931152344,293.1499938964844,293.1499938964844,279.75,35960.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657207489013672,3.657231569290161,8.924677104005241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.1708984375,0.0,1540.9091796875,1895.4371337890625,0.0,4300.0,0.9068546891212464,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7906474471092224,0.4265884160995483,0.3894120752811432,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.879635214805603,0.5956873893737793,0.568629264831543,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328323006629944,0.704308807849884,0.4940792024135589,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7589770555496216,0.3771325051784515,0.3632926344871521,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.6503861546516418,0.2346537411212921,1.0869369506835938,284.9573059082031,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915256381034851,0.3746569752693176,0.3746569752693176,1.0,1.0,-3.4855406284332275,0.977506697177887,2.5080339908599854,0.1897722333669662,0.9016942381858826,0.9016942381858826,0.0,263.9129333496094,271.0,49096.3359375,0.0,3985.051025390625,1.0,280.0577697753906,283.26904296875,291.9931030273437,295.1416931152344,293.1499938964844,293.1499938964844,279.75,35960.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657207489013672,3.657231569290161,8.924677104005241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.1708984375,0.0,1540.9091796875,1895.4371337890625,0.0,4300.0,0.9068546891212464,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.786382257938385,0.4242514073848724,0.3877121806144714,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.8751865029335022,0.5930605530738831,0.566616952419281,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.9301400184631348,0.7066882848739624,0.4960439503192901,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.7558114528656006,0.3761870563030243,0.3627882003784179,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.6476742625236511,0.233987495303154,1.0855871438980105,284.7764892578125,284.95001220703125,299.8503112792969,288.9699401855469,297.98895263671875,297.2661437988281,284.7751159667969,1.0,0.6929793953895569,0.3741543591022491,0.3741543591022491,1.0,1.0,-3.4812185764312744,0.9745588302612304,2.506659746170044,0.1878847181797027,0.8979052901268005,0.8979052901268005,0.0,267.9820251464844,271.0,50190.8671875,0.0,3998.283203125,1.0,279.7587280273437,283.046630859375,292.0503845214844,295.2720031738281,293.1499938964844,293.1499938964844,279.75,36156.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652061700820923,3.652085542678833,8.899579597709817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.85498046875,0.0,1536.63525390625,1895.4371337890625,0.0,4300.0,0.9058300852775574,1.0,0.0,3.0,1.0,0.0
12240000,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.7863004207611084,0.4242106676101684,0.3876762390136719,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.8751015067100525,0.5930131673812866,0.5665738582611084,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.930084228515625,0.7067297697067261,0.4960722923278808,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.7557490468025208,0.3761678636074066,0.3627727925777435,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.6476196050643921,0.2339727282524109,1.0855374336242676,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,297.9886474609375,297.265869140625,284.7745666503906,1.0,0.6929984092712402,0.3741456270217895,0.3741456270217895,1.0,1.0,-3.481079339981079,0.974486768245697,2.5065925121307373,0.1878433674573898,0.8978573679924011,0.8978573679924011,0.0,268.0554504394531,274.0,50190.1640625,0.0,3998.3662109375,1.0,279.7582092285156,283.0459899902344,292.0501403808594,295.2708435058594,293.1499938964844,293.1499938964844,280.04998779296875,36158.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651930093765259,3.651954174041748,8.898938403945067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.65771484375,0.0,1536.5025634765625,1895.4371337890625,0.0,4300.0,0.9058024883270264,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831360101699829,0.4232467710971832,0.3864689171314239,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716768622398376,0.5915945768356323,0.5649023652076721,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9287853837013244,0.7108779549598694,0.4985977709293365,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533605694770813,0.3759402930736542,0.3623760342597961,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454769372940063,0.2337032854557037,1.083961009979248,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942547559738159,0.3735232949256897,0.3735232949256897,1.0,1.0,-3.478266716003418,0.9716960191726683,2.506570816040039,0.1854828298091888,0.89898282289505,0.89898282289505,0.0,271.2209167480469,277.0,49015.953125,0.0,4010.0595703125,1.0,280.04217529296875,283.2493591308594,291.9770812988281,295.07135009765625,293.1499938964844,293.1499938964844,280.3500061035156,36048.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951063394546508,1.0,0.0,0.0,3.64941930770874,3.6494433879852295,8.886706837074598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.685546875,0.0,1532.883056640625,1895.4371337890625,0.0,4258.5869140625,0.9051913619041444,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831360101699829,0.4232467710971832,0.3864689171314239,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716768622398376,0.5915945768356323,0.5649023652076721,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9287853837013244,0.7108779549598694,0.4985977709293365,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533605694770813,0.3759402930736542,0.3623760342597961,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454769372940063,0.2337032854557037,1.083961009979248,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942547559738159,0.3735232949256897,0.3735232949256897,1.0,1.0,-3.478266716003418,0.9716960191726683,2.506570816040039,0.1854828298091888,0.89898282289505,0.89898282289505,0.0,271.2209167480469,277.0,49015.953125,0.0,4010.0595703125,1.0,280.04217529296875,283.2493591308594,291.9770812988281,295.07135009765625,293.1499938964844,293.1499938964844,280.3500061035156,36048.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951063394546508,1.0,0.0,0.0,3.64941930770874,3.6494433879852295,8.886706837074598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.685546875,0.0,1532.883056640625,1895.4371337890625,0.0,4258.5869140625,0.9051913619041444,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821639180183411,0.4235798120498657,0.3866015970706939,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703928589820862,0.5915693640708923,0.5646733045578003,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300404191017152,0.7164946794509888,0.5023235082626343,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528080344200134,0.3767594993114471,0.3629952073097229,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450093388557434,0.2342517375946045,1.0858650207519531,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961283087730408,0.3729009628295898,0.3729009628295898,1.0,1.0,-3.485656976699829,0.9722239971160888,2.51343321800232,0.1842079907655716,0.9027698636054992,0.9027698636054992,0.0,273.0863342285156,280.0,47941.32421875,0.0,4040.002685546875,1.0,280.3417663574219,283.4740600585937,291.98486328125,294.9974060058594,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824840426445008,1.0,0.0,0.0,3.6543803215026855,3.654404163360596,8.910883479984477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.41943359375,0.0,1536.928955078125,1895.4371337890625,0.0,4150.2783203125,0.9061720371246338,1.0,0.0,3.0,1.0,0.0
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821639180183411,0.4235798120498657,0.3866015970706939,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703928589820862,0.5915693640708923,0.5646733045578003,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300404191017152,0.7164946794509888,0.5023235082626343,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528080344200134,0.3767594993114471,0.3629952073097229,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450093388557434,0.2342517375946045,1.0858650207519531,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961283087730408,0.3729009628295898,0.3729009628295898,1.0,1.0,-3.485656976699829,0.9722239971160888,2.51343321800232,0.1842079907655716,0.9027698636054992,0.9027698636054992,0.0,273.0863342285156,280.0,47941.32421875,0.0,4040.002685546875,1.0,280.3417663574219,283.4740600585937,291.98486328125,294.9974060058594,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824840426445008,1.0,0.0,0.0,3.6543803215026855,3.654404163360596,8.910883479984477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.41943359375,0.0,1536.928955078125,1895.4371337890625,0.0,4150.2783203125,0.9061720371246338,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7816139459609985,0.4232978820800781,0.3866852521896362,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8697138428688049,0.5912011861801147,0.5646461248397827,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9305457472801208,0.7187091112136841,0.5041712522506714,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7525343298912048,0.3769748210906982,0.3634126782417297,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.644832968711853,0.2344505488872528,1.0874258279800415,285.0023498535156,284.95001220703125,299.8070373535156,288.9877319335937,297.9857482910156,297.28277587890625,284.9964599609375,1.0,0.6972417831420898,0.3725897967815399,0.3725897967815399,1.0,1.0,-3.4903337955474854,0.9727980494499208,2.51753568649292,0.1837963908910751,0.9019953608512878,0.9019953608512878,0.0,274.1887512207031,280.0,48993.89453125,0.0,4058.52783203125,1.0,280.0984802246094,283.3177490234375,292.0146484375,295.20001220703125,293.1499938964844,293.1499938964844,280.04998779296875,35901.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656445026397705,3.6564691066741934,8.920956133806612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.94189453125,0.0,1539.6141357421875,1895.4371337890625,0.0,4300.0,0.9066190123558044,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7801358699798584,0.4225077927112579,0.3862122893333435,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8681573867797852,0.5903132557868958,0.5640703439712524,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9299208521842957,0.7203264236450195,0.5054836869239807,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.7515290975570679,0.3768252432346344,0.3634763658046722,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.6440296769142151,0.2343909740447998,1.0879578590393066,284.96197509765625,284.95001220703125,299.798583984375,288.9913330078125,297.9798278808594,297.2786865234375,284.9609680175781,1.0,0.6982113718986511,0.3722933232784271,0.3722933232784271,1.0,1.0,-3.491374969482422,0.9722262620925904,2.519148588180542,0.1830628812313079,0.9016342163085938,0.9016342163085938,0.0,275.93316650390625,283.0,49144.7109375,0.0,4071.59375,1.0,280.0576477050781,283.27252197265625,292.0169372558594,295.1690673828125,293.1499938964844,293.1499938964844,279.75,35956.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656689167022705,3.6567132472991934,8.922147571865935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.3076171875,0.0,1540.2979736328125,1895.4371337890625,0.0,4300.0,0.9067360758781432,1.0,0.0,3.0,1.0,0.0
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7760394811630249,0.4201338291168213,0.3844809830188751,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.863932192325592,0.5876537561416626,0.5620174407958984,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9273134469985962,0.7226272225379944,0.507398784160614,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7485213279724121,0.3758189976215362,0.3629196584224701,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414821147918701,0.2337082326412201,1.0865627527236938,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996648907661438,0.3717004060745239,0.3717004060745239,1.0,1.0,-3.486788749694824,0.9689189791679382,2.5178699493408203,0.1808498948812484,0.8978585004806519,0.8978585004806519,0.0,280.0934753417969,286.0,50238.16015625,0.0,4084.614501953125,1.0,279.7582092285156,283.0494079589844,292.0746154785156,295.2983703613281,293.1499938964844,293.1499938964844,280.04998779296875,36152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6516191959381104,3.6516432762146,8.897423526832426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.388671875,0.0,1536.1148681640625,1895.4371337890625,0.0,4300.0,0.9057292938232422,1.0,0.0,3.0,1.0,0.0
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7760394811630249,0.4201338291168213,0.3844809830188751,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.863932192325592,0.5876537561416626,0.5620174407958984,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9273134469985962,0.7226272225379944,0.507398784160614,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7485213279724121,0.3758189976215362,0.3629196584224701,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414821147918701,0.2337082326412201,1.0865627527236938,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996648907661438,0.3717004060745239,0.3717004060745239,1.0,1.0,-3.486788749694824,0.9689189791679382,2.5178699493408203,0.1808498948812484,0.8978585004806519,0.8978585004806519,0.0,280.0934753417969,286.0,50238.16015625,0.0,4084.614501953125,1.0,279.7582092285156,283.0494079589844,292.0746154785156,295.2983703613281,293.1499938964844,293.1499938964844,280.04998779296875,36152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6516191959381104,3.6516432762146,8.897423526832426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.388671875,0.0,1536.1148681640625,1895.4371337890625,0.0,4300.0,0.9057292938232422,1.0,0.0,3.0,1.0,0.0
