time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730579972267151,0.4191591739654541,0.3832683265209198,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607370257377625,0.5862225890159607,0.5603443384170532,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9260920882225036,0.7266867160797119,0.5098554491996765,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7462832927703857,0.3755472898483276,0.3624826371669769,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394956707954407,0.2334340214729309,1.0849710702896118,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.7008970379829407,0.3711074888706207,0.3711074888706207,1.0,1.0,-3.483818531036377,0.966153621673584,2.517664909362793,0.1785260587930679,0.8990432620048523,0.8990432620048523,0.0,283.27081298828125,289.0,49063.9921875,0.0,4095.92626953125,1.0,280.04217529296875,283.2525634765625,292.005615234375,295.1021423339844,293.1499938964844,293.1499938964844,280.3500061035156,36042.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942910075187684,1.0,0.0,0.0,3.649339199066162,3.649363040924072,8.886315754352836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.29296875,0.0,1532.7476806640625,1895.4371337890625,0.0,4251.65478515625,0.9051691889762878,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730579972267151,0.4191591739654541,0.3832683265209198,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607370257377625,0.5862225890159607,0.5603443384170532,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9260920882225036,0.7266867160797119,0.5098554491996765,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7462832927703857,0.3755472898483276,0.3624826371669769,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394956707954407,0.2334340214729309,1.0849710702896118,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.7008970379829407,0.3711074888706207,0.3711074888706207,1.0,1.0,-3.483818531036377,0.966153621673584,2.517664909362793,0.1785260587930679,0.8990432620048523,0.8990432620048523,0.0,283.27081298828125,289.0,49063.9921875,0.0,4095.92626953125,1.0,280.04217529296875,283.2525634765625,292.005615234375,295.1021423339844,293.1499938964844,293.1499938964844,280.3500061035156,36042.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942910075187684,1.0,0.0,0.0,3.649339199066162,3.649363040924072,8.886315754352836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.29296875,0.0,1532.7476806640625,1895.4371337890625,0.0,4251.65478515625,0.9051691889762878,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721455097198486,0.4194740951061249,0.3833868503570556,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595282435417175,0.5861627459526062,0.5600886940956116,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273092150688172,0.7322292327880859,0.51352858543396,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457593679428101,0.3763204216957092,0.3630599081516266,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390723586082458,0.2339763045310974,1.0868535041809082,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027389407157898,0.3706408143043518,0.3706408143043518,1.0,1.0,-3.4910202026367188,0.9670641422271729,2.523956060409546,0.177656814455986,0.902886927127838,0.902886927127838,0.0,285.1514892578125,292.0,47989.671875,0.0,4125.69091796875,1.0,280.3417663574219,283.4770812988281,292.0138244628906,295.02960205078125,293.1499938964844,293.1499938964844,280.04998779296875,35844.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818536043167114,1.0,0.0,0.0,3.6545331478118896,3.6545569896698,8.911628697205742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.9912109375,0.0,1537.052734375,1895.4371337890625,0.0,4144.81494140625,0.906201958656311,1.0,0.0,3.0,1.0,0.0
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721455097198486,0.4194740951061249,0.3833868503570556,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595282435417175,0.5861627459526062,0.5600886940956116,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273092150688172,0.7322292327880859,0.51352858543396,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457593679428101,0.3763204216957092,0.3630599081516266,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390723586082458,0.2339763045310974,1.0868535041809082,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027389407157898,0.3706408143043518,0.3706408143043518,1.0,1.0,-3.4910202026367188,0.9670641422271729,2.523956060409546,0.177656814455986,0.902886927127838,0.902886927127838,0.0,285.1514892578125,292.0,47989.671875,0.0,4125.69091796875,1.0,280.3417663574219,283.4770812988281,292.0138244628906,295.02960205078125,293.1499938964844,293.1499938964844,280.04998779296875,35844.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818536043167114,1.0,0.0,0.0,3.6545331478118896,3.6545569896698,8.911628697205742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.9912109375,0.0,1537.052734375,1895.4371337890625,0.0,4144.81494140625,0.906201958656311,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7710933685302734,0.4188482165336609,0.3833042681217193,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8583173155784607,0.5853912234306335,0.5598320364952087,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.927624523639679,0.735076904296875,0.5159494280815125,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7451493740081787,0.3764515519142151,0.3635116219520569,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6386474967002869,0.2341573238372802,1.0887508392333984,284.9804077148437,284.95001220703125,299.7362670898437,289.018310546875,297.9572448730469,297.277099609375,284.97772216796875,1.0,0.7042707800865173,0.3703048229217529,0.3703048229217529,1.0,1.0,-3.4963607788085938,0.967764675617218,2.5285961627960205,0.177253782749176,0.9019140601158142,0.9019140601158142,0.0,286.98419189453125,292.0,49144.62890625,0.0,4150.42822265625,1.0,280.0716552734375,283.29119873046875,292.04620361328125,295.2192077636719,293.1499938964844,293.1499938964844,280.04998779296875,35928.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656844139099121,3.6568682193756095,8.922903589336784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.9619140625,0.0,1540.26318359375,1895.4371337890625,0.0,4300.0,0.9067406058311462,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.770243227481842,0.4183958172798157,0.3829888701438904,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8574343919754028,0.5848750472068787,0.5594499707221985,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.92720228433609,0.7359398603439331,0.5166141390800476,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.7445630431175232,0.3763400316238403,0.3634981513023376,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381795406341553,0.2341076582670211,1.088917255401611,284.9663391113281,284.95001220703125,299.7315673828125,289.0203552246094,297.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047829627990723,0.3701741397380829,0.3701741397380829,1.0,1.0,-3.4965081214904785,0.9674112200737,2.529096841812134,0.176884263753891,0.901809811592102,0.901809811592102,0.0,288.0128173828125,295.0,49193.34375,0.0,4156.951171875,1.0,280.0577697753906,283.2755126953125,292.04345703125,295.1995849609375,293.1499938964844,293.1499938964844,279.75,35950.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657085418701172,3.657109498977661,8.924080816541391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.6533203125,0.0,1540.69091796875,1895.4371337890625,0.0,4300.0,0.9068199992179872,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7685277462005615,0.4173198938369751,0.3822808265686035,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8556637167930603,0.5836695432662964,0.5585944652557373,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9262115955352784,0.7371453642845154,0.5176735520362854,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.743334174156189,0.375925064086914,0.3633340001106262,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6371668577194214,0.2338552474975586,1.0886890888214111,284.8307800292969,284.95001220703125,299.72320556640625,289.02392578125,297.9455261230469,297.26708984375,284.82421875,1.0,0.7055931091308594,0.3699408173561096,0.3699408173561096,1.0,1.0,-3.49543571472168,0.9663470983505248,2.529088497161865,0.1760858744382858,0.899692952632904,0.899692952632904,0.0,289.9717102050781,295.0,50206.6015625,0.0,4165.86328125,1.0,279.801025390625,283.1013488769531,292.0932312011719,295.3620300292969,293.1499938964844,293.1499938964844,279.75,36056.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655805349349976,3.655829429626465,8.917835430111154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.1357421875,0.0,1540.062744140625,1895.4371337890625,0.0,4300.0,0.9065701961517334,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7664015293121338,0.4160211682319641,0.3812581896781921,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8535029292106628,0.5822052359580994,0.557388186454773,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.9247177839279176,0.7380906343460083,0.518430769443512,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.741750180721283,0.3752908110618591,0.3629014790058136,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.635815441608429,0.2334160208702087,1.087488055229187,284.7845458984375,284.95001220703125,299.71484375,289.0274963378906,297.9354553222656,297.25738525390625,284.78326416015625,1.0,0.7061974406242371,0.3696360886096954,0.3696360886096954,1.0,1.0,-3.49170470237732,0.964217722415924,2.52748703956604,0.1747964918613433,0.8980871438980103,0.8980871438980103,0.0,292.17266845703125,298.0,50288.73046875,0.0,4169.31689453125,1.0,279.7580871582031,283.052001953125,292.1003112792969,295.32763671875,293.1499938964844,293.1499938964844,280.04998779296875,36146.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652260065078736,3.6522841453552246,8.900546504264639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.35498046875,0.0,1536.77978515625,1895.4371337890625,0.0,4300.0,0.905868113040924,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636011242866516,0.4150318205356598,0.3800357580184936,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.850517213344574,0.5807511210441589,0.5556967258453369,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235551357269288,0.7420336604118347,0.5207985043525696,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396440505981445,0.3749794363975525,0.3624264597892761,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6339560151100159,0.2331321537494659,1.0858547687530518,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073910236358643,0.3690266013145447,0.3690266013145447,1.0,1.0,-3.488497495651245,0.961325228214264,2.527172327041626,0.1723496615886688,0.899323046207428,0.899323046207428,0.0,295.3500061035156,301.0,49112.11328125,0.0,4179.9619140625,1.0,280.04217529296875,283.2549743652344,292.0340881347656,295.1334228515625,293.1499938964844,293.1499938964844,280.3500061035156,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934750199317932,1.0,0.0,0.0,3.650216579437256,3.650240659713745,8.89058981101698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.80078125,0.0,1533.67724609375,1895.4371337890625,0.0,4244.70849609375,0.9053610563278198,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636011242866516,0.4150318205356598,0.3800357580184936,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.850517213344574,0.5807511210441589,0.5556967258453369,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235551357269288,0.7420336604118347,0.5207985043525696,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396440505981445,0.3749794363975525,0.3624264597892761,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6339560151100159,0.2331321537494659,1.0858547687530518,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073910236358643,0.3690266013145447,0.3690266013145447,1.0,1.0,-3.488497495651245,0.961325228214264,2.527172327041626,0.1723496615886688,0.899323046207428,0.899323046207428,0.0,295.3500061035156,301.0,49112.11328125,0.0,4179.9619140625,1.0,280.04217529296875,283.2549743652344,292.0340881347656,295.1334228515625,293.1499938964844,293.1499938964844,280.3500061035156,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934750199317932,1.0,0.0,0.0,3.650216579437256,3.650240659713745,8.89058981101698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.80078125,0.0,1533.67724609375,1895.4371337890625,0.0,4244.70849609375,0.9053610563278198,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627493143081665,0.415326178073883,0.3801373839378357,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493840098381042,0.5806639194488525,0.5554165244102478,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247274398803712,0.7474779486656189,0.5244016051292419,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391521334648132,0.3757176399230957,0.3629704117774963,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335698366165161,0.233665257692337,1.0876989364624023,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091930508613586,0.3684171438217163,0.3684171438217163,1.0,1.0,-3.495478868484497,0.9617247581481934,2.533754110336304,0.1709730923175811,0.9032121896743774,0.9032121896743774,0.0,297.233642578125,289.0,48035.4609375,0.0,4209.3798828125,1.0,280.3417663574219,283.4791564941406,292.0422668457031,295.06134033203125,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812936186790466,1.0,0.0,0.0,3.6556200981140137,3.655644178390503,8.916931051317079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.341796875,0.0,1538.2232666015625,1895.4371337890625,0.0,4139.9580078125,0.9064412713050842,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627493143081665,0.415326178073883,0.3801373839378357,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493840098381042,0.5806639194488525,0.5554165244102478,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247274398803712,0.7474779486656189,0.5244016051292419,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391521334648132,0.3757176399230957,0.3629704117774963,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335698366165161,0.233665257692337,1.0876989364624023,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091930508613586,0.3684171438217163,0.3684171438217163,1.0,1.0,-3.495478868484497,0.9617247581481934,2.533754110336304,0.1709730923175811,0.9032121896743774,0.9032121896743774,0.0,297.233642578125,289.0,48035.4609375,0.0,4209.3798828125,1.0,280.3417663574219,283.4791564941406,292.0422668457031,295.06134033203125,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812936186790466,1.0,0.0,0.0,3.6556200981140137,3.655644178390503,8.916931051317079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.341796875,0.0,1538.2232666015625,1895.4371337890625,0.0,4139.9580078125,0.9064412713050842,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648669481277466,0.4142601490020752,0.3794780075550079,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516949415206909,0.5793740153312683,0.5544924736022949,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9302965998649596,0.7510579228401184,0.5271995067596436,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.741574227809906,0.375720202922821,0.363111138343811,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357253193855286,0.2338019609451294,1.0884522199630735,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070862650871277,0.3679483532905578,0.3679483532905578,1.0,1.0,-3.4980335235595703,0.9610901474952698,2.536943197250366,0.1698865294456482,0.9021470546722412,0.9021470546722412,0.0,293.0090637207031,277.0,49214.15234375,0.0,4190.7998046875,1.0,280.0577697753906,283.2759094238281,292.06890869140625,295.2279663085937,293.1499938964844,293.1499938964844,279.75,35945.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658337593078613,3.658361673355103,8.930193189371494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.28564453125,0.0,1542.0589599609375,1895.4371337890625,0.0,4300.0,0.9070969820022584,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648669481277466,0.4142601490020752,0.3794780075550079,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516949415206909,0.5793740153312683,0.5544924736022949,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9302965998649596,0.7510579228401184,0.5271995067596436,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.741574227809906,0.375720202922821,0.363111138343811,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357253193855286,0.2338019609451294,1.0884522199630735,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070862650871277,0.3679483532905578,0.3679483532905578,1.0,1.0,-3.4980335235595703,0.9610901474952698,2.536943197250366,0.1698865294456482,0.9021470546722412,0.9021470546722412,0.0,293.0090637207031,277.0,49214.15234375,0.0,4190.7998046875,1.0,280.0577697753906,283.2759094238281,292.06890869140625,295.2279663085937,293.1499938964844,293.1499938964844,279.75,35945.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658337593078613,3.658361673355103,8.930193189371494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.28564453125,0.0,1542.0589599609375,1895.4371337890625,0.0,4300.0,0.9070969820022584,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7673686146736145,0.4119613766670227,0.3773960471153259,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8546997308731079,0.5767509341239929,0.552036702632904,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.9368033409118652,0.7530908584594727,0.5286156535148621,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7444986701011658,0.3747043907642364,0.3621072769165039,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.63820880651474,0.233170598745346,1.085204005241394,284.78326416015625,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.7025389075279236,0.3674795627593994,0.3674795627593994,1.0,1.0,-3.4891748428344727,0.9567906260490416,2.532384157180786,0.1675803363323211,0.89838707447052,0.89838707447052,0.0,286.1778564453125,265.0,50271.2109375,0.0,4127.08984375,1.0,279.7581787109375,283.04998779296875,292.123291015625,295.351318359375,293.1499938964844,293.1499938964844,280.04998779296875,36145.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65355920791626,3.653583288192749,8.906880566428299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.5615234375,0.0,1538.2205810546875,1895.4371337890625,0.0,4300.0,0.9061574339866638,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7673686146736145,0.4119613766670227,0.3773960471153259,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8546997308731079,0.5767509341239929,0.552036702632904,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.9368033409118652,0.7530908584594727,0.5286156535148621,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7444986701011658,0.3747043907642364,0.3621072769165039,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.63820880651474,0.233170598745346,1.085204005241394,284.78326416015625,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.7025389075279236,0.3674795627593994,0.3674795627593994,1.0,1.0,-3.4891748428344727,0.9567906260490416,2.532384157180786,0.1675803363323211,0.89838707447052,0.89838707447052,0.0,286.1778564453125,265.0,50271.2109375,0.0,4127.08984375,1.0,279.7581787109375,283.04998779296875,292.123291015625,295.351318359375,293.1499938964844,293.1499938964844,280.04998779296875,36145.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65355920791626,3.653583288192749,8.906880566428299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.5615234375,0.0,1538.2205810546875,1895.4371337890625,0.0,4300.0,0.9061574339866638,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7692216634750366,0.4112676978111267,0.3763221502304077,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8568339943885803,0.5758079290390015,0.5507083535194397,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9409009218215942,0.7547314167022705,0.5293169021606445,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464580535888672,0.3744029104709625,0.3614777326583862,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6398259401321411,0.2329506576061248,1.0829126834869385,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,297.9042358398437,297.2507629394531,284.90576171875,1.0,0.6996862292289734,0.3672451674938202,0.3672451674938202,1.0,1.0,-3.483608722686768,0.9542824029922484,2.5293264389038086,0.1661807149648666,0.899172306060791,0.899172306060791,0.0,281.7979736328125,265.0,49212.4375,0.0,4086.70654296875,1.0,280.0014343261719,283.20574951171875,292.0564880371094,295.1356506347656,293.1499938964844,293.1499938964844,280.04998779296875,36094.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994014322757721,1.0,0.0,0.0,3.65155839920044,3.6515824794769287,8.897127372620162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.138671875,0.0,1535.607666015625,1895.4371337890625,0.0,4249.30029296875,0.9057259559631348,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.7722622156143188,0.4110855460166931,0.375792533159256,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8601268529891968,0.5753713250160217,0.5499095320701599,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.9464293718338012,0.7569901347160339,0.530569314956665,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.7493998408317566,0.3744716644287109,0.3611955344676971,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6422886252403259,0.2330016195774078,1.081648588180542,284.93975830078125,284.95001220703125,299.62896728515625,289.061279296875,297.9040222167969,297.25445556640625,284.94073486328125,1.0,0.6968032121658325,0.367049366235733,0.367049366235733,1.0,1.0,-3.481649875640869,0.9530497789382936,2.528600215911865,0.1652393490076065,0.899540901184082,0.899540901184082,0.0,276.4427185058594,253.0,49054.7109375,0.0,4049.85888671875,1.0,280.04217529296875,283.2503356933594,292.0604248046875,295.1567077636719,293.1499938964844,293.1499938964844,280.3500061035156,36039.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921272993087769,1.0,0.0,0.0,3.6513993740081774,3.651423454284668,8.8963520283869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.51171875,0.0,1535.02001953125,1895.4371337890625,0.0,4233.21435546875,0.9056273698806764,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804113030433655,0.4115254580974579,0.375503271818161,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688534498214722,0.5753821134567261,0.5491748452186584,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594740271568298,0.7624411582946777,0.5337700247764587,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571879625320435,0.3753229081630707,0.3612972795963287,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489582657814026,0.2336928099393844,1.0815876722335815,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911715865135193,0.3666577637195587,0.3666577637195587,1.0,1.0,-3.484307050704956,0.9527158141136168,2.5315911769866943,0.1640899628400802,0.9033125042915344,0.9033125042915344,0.0,264.4130554199219,241.0,47939.2265625,0.0,3985.100830078125,1.0,280.341796875,283.4722595214844,292.0680236816406,295.0825500488281,293.1499938964844,293.1499938964844,280.04998779296875,35846.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797656536102296,1.0,0.0,0.0,3.656522274017334,3.6565463542938232,8.92133300567366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.6943359375,0.0,1539.28857421875,1895.4371337890625,0.0,4126.68603515625,0.9066479802131652,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804113030433655,0.4115254580974579,0.375503271818161,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688534498214722,0.5753821134567261,0.5491748452186584,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594740271568298,0.7624411582946777,0.5337700247764587,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571879625320435,0.3753229081630707,0.3612972795963287,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489582657814026,0.2336928099393844,1.0815876722335815,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911715865135193,0.3666577637195587,0.3666577637195587,1.0,1.0,-3.484307050704956,0.9527158141136168,2.5315911769866943,0.1640899628400802,0.9033125042915344,0.9033125042915344,0.0,264.4130554199219,241.0,47939.2265625,0.0,3985.100830078125,1.0,280.341796875,283.4722595214844,292.0680236816406,295.0825500488281,293.1499938964844,293.1499938964844,280.04998779296875,35846.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797656536102296,1.0,0.0,0.0,3.656522274017334,3.6565463542938232,8.92133300567366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.6943359375,0.0,1539.28857421875,1895.4371337890625,0.0,4126.68603515625,0.9066479802131652,1.0,0.0,3.0,1.0,0.0
12241740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7885389924049377,0.4106311202049255,0.3747224807739258,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8778013586997986,0.5742200613021851,0.5480785369873047,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9715407490730286,0.7660031914710999,0.536351203918457,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7653012871742249,0.3754599094390869,0.3612754344940185,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.6560637950897217,0.2340118288993835,1.0817855596542358,284.9593200683594,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854790449142456,0.3662661910057068,0.3662661910057068,1.0,1.0,-3.485379457473755,0.951855719089508,2.533523797988892,0.1630584150552749,0.9021199345588684,0.9021199345588684,0.0,252.84381103515625,229.0,49101.234375,0.0,3918.964599609375,1.0,280.0577392578125,283.26806640625,292.0874938964844,295.2419128417969,293.1499938964844,293.1499938964844,279.75,35956.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658837556838989,3.65886163711548,8.932634614211565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.76806640625,0.0,1542.6986083984375,1895.4371337890625,0.0,4300.0,0.9072160124778748,1.0,0.0,3.0,1.0,0.0
12241800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7885389924049377,0.4106311202049255,0.3747224807739258,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8778013586997986,0.5742200613021851,0.5480785369873047,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9715407490730286,0.7660031914710999,0.536351203918457,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7653012871742249,0.3754599094390869,0.3612754344940185,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.6560637950897217,0.2340118288993835,1.0817855596542358,284.9593200683594,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854790449142456,0.3662661910057068,0.3662661910057068,1.0,1.0,-3.485379457473755,0.951855719089508,2.533523797988892,0.1630584150552749,0.9021199345588684,0.9021199345588684,0.0,252.84381103515625,229.0,49101.234375,0.0,3918.964599609375,1.0,280.0577392578125,283.26806640625,292.0874938964844,295.2419128417969,293.1499938964844,293.1499938964844,279.75,35956.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658837556838989,3.65886163711548,8.932634614211565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.76806640625,0.0,1542.6986083984375,1895.4371337890625,0.0,4300.0,0.9072160124778748,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.7951623201370239,0.4084805846214294,0.3726411759853363,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.885432243347168,0.5717180371284485,0.5455938577651978,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.9812467098236084,0.7679773569107056,0.5376256108283997,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7722815275192261,0.3745637536048889,0.3602433502674103,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.662142276763916,0.2335415929555893,1.07860004901886,284.7745056152344,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790053844451904,0.3658004403114319,0.3658004403114319,1.0,1.0,-3.476356744766236,0.9475297331809998,2.528826951980591,0.160763069987297,0.898242175579071,0.898242175579071,0.0,242.3314514160156,217.0,50153.5390625,0.0,3833.892578125,1.0,279.7581787109375,283.042236328125,292.1385192871094,295.3602905273437,293.1499938964844,293.1499938964844,280.04998779296875,36157.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653605699539185,3.653629779815674,8.907106234801176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.35400390625,0.0,1538.3636474609375,1895.4371337890625,0.0,4300.0,0.9061761498451232,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.7951623201370239,0.4084805846214294,0.3726411759853363,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.885432243347168,0.5717180371284485,0.5455938577651978,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.9812467098236084,0.7679773569107056,0.5376256108283997,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7722815275192261,0.3745637536048889,0.3602433502674103,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.662142276763916,0.2335415929555893,1.07860004901886,284.7745056152344,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790053844451904,0.3658004403114319,0.3658004403114319,1.0,1.0,-3.476356744766236,0.9475297331809998,2.528826951980591,0.160763069987297,0.898242175579071,0.898242175579071,0.0,242.3314514160156,217.0,50153.5390625,0.0,3833.892578125,1.0,279.7581787109375,283.042236328125,292.1385192871094,295.3602905273437,293.1499938964844,293.1499938964844,280.04998779296875,36157.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653605699539185,3.653629779815674,8.907106234801176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.35400390625,0.0,1538.3636474609375,1895.4371337890625,0.0,4300.0,0.9061761498451232,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8016840815544128,0.407756894826889,0.371232122182846,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8928132057189941,0.5705738663673401,0.5437531471252441,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9895747303962708,0.7709376811981201,0.5389620661735535,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7789420485496521,0.3743690848350525,0.3594268262386322,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.6678768396377563,0.2334443628787994,1.075639247894287,284.9232177734375,284.95001220703125,299.5590515136719,289.0829772949219,297.87994384765625,297.2526550292969,284.9252319335937,1.0,0.6735303401947021,0.3654278516769409,0.3654278516769409,1.0,1.0,-3.469499588012696,0.9441932439804076,2.525306463241577,0.1587339043617248,0.8992382287979126,0.8992382287979126,0.0,233.215560913086,217.0,48972.29296875,0.0,3762.86962890625,1.0,280.0337829589844,283.2338256835937,292.0794982910156,295.156982421875,293.1499938964844,293.1499938964844,280.04998779296875,36064.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988861322402954,1.0,0.0,0.0,3.651180028915405,3.651204109191896,8.895283372112317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.46240234375,0.0,1534.9652099609375,1895.4371337890625,0.0,4205.2607421875,0.9056028127670288,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8037847280502319,0.4077096283435821,0.3710698187351227,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8951414227485657,0.5704269409179688,0.5434828996658325,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9919444918632508,0.7718328833580017,0.5394884347915649,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.781035304069519,0.374427318572998,0.3593528866767883,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.6696942448616028,0.2335017323493957,1.0753036737442017,284.9316711425781,284.95001220703125,299.5552062988281,289.083984375,297.8798522949219,297.2542419433594,284.9326477050781,1.0,0.6722123026847839,0.365334689617157,0.365334689617157,1.0,1.0,-3.469118118286133,0.9437872171401978,2.5253310203552246,0.1583731919527053,0.8992918133735657,0.8992918133735657,0.0,230.71304321289065,205.0,48940.44140625,0.0,3747.109619140625,1.0,280.04217529296875,283.2431945800781,292.0827941894531,295.1710205078125,293.1499938964844,293.1499938964844,280.3500061035156,36051.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902310967445374,1.0,0.0,0.0,3.650986909866333,3.6510109901428223,8.894342613530171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.67578125,0.0,1534.6519775390625,1895.4371337890625,0.0,4217.001953125,0.9055436253547668,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8094009160995483,0.40785613656044,0.3707880675792694,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9014386534690856,0.570335328578949,0.5429553985595703,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9979153275489808,0.774412214756012,0.5409078598022461,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7867164611816406,0.3747818768024444,0.359289139509201,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6746675968170166,0.2338037639856338,1.0749329328536987,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.8817138671875,297.2609558105469,285.0732421875,1.0,0.6689984202384949,0.3651018142700195,0.3651018142700195,1.0,1.0,-3.46932339668274,0.9431448578834534,2.526178359985352,0.1575791984796524,0.9013852477073668,0.9013852477073668,0.0,224.3394317626953,205.0,47921.37109375,0.0,3709.87109375,1.0,280.298828125,283.4168395996094,292.0757751464844,295.0295715332031,293.1499938964844,293.1499938964844,280.3500061035156,35945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711257219314576,1.0,0.0,0.0,3.652230501174927,3.652254581451416,8.900402121980733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.30712890625,0.0,1535.2408447265625,1895.4371337890625,0.0,4051.117919921875,0.9057851433753968,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8142712712287903,0.4081958532333374,0.370866060256958,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.907143533229828,0.570471465587616,0.5428256392478943,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776204943656921,0.5358445048332214,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7918449640274048,0.3753272891044616,0.3595439493656158,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6792298555374146,0.2342678308486938,1.075785994529724,285.109130859375,284.95001220703125,299.53570556640625,289.0888061523437,297.8861694335937,297.2713623046875,285.1097412109375,1.0,0.6655678153038025,0.3649598956108093,0.3649598956108093,1.0,1.0,-3.464716672897339,0.9412019848823548,2.523514747619629,0.1568770110607147,0.9029174447059632,0.9029174447059632,0.0,218.9127197265625,193.0,47765.69921875,0.0,3666.273193359375,1.0,280.341796875,283.46246337890625,292.0893859863281,295.0966491699219,293.1499938964844,293.1499938964844,280.04998779296875,35859.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780716896057128,1.0,0.0,0.0,3.6556551456451416,3.655678987503052,8.917101581573661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.8798828125,0.0,1538.41845703125,1895.4371337890625,0.0,4111.939453125,0.9064616560935974,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220676183700562,0.4072360396385193,0.3701509535312652,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174522757530212,0.5692192912101746,0.5417830944061279,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850043177604675,0.5189043879508972,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006595373153687,0.375394344329834,0.3595929145812988,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872143149375916,0.2345896363258361,1.0765570402145386,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576896905899048,0.3646760582923889,0.3646760582923889,1.0,1.0,-3.4430370330810547,0.933363676071167,2.509673357009888,0.1539630740880966,0.901271104812622,0.901271104812622,0.0,209.1752319335937,181.0,48725.29296875,0.0,3556.713134765625,1.0,280.0577697753906,283.24591064453125,292.0971374511719,295.2360534667969,293.1499938964844,293.1499938964844,279.75,35986.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993867874145508,1.0,0.0,0.0,3.656948804855346,3.656972885131836,8.923413474803965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.041015625,0.0,1540.80859375,1895.4371337890625,0.0,4294.8291015625,0.9068112373352052,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220676183700562,0.4072360396385193,0.3701509535312652,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174522757530212,0.5692192912101746,0.5417830944061279,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850043177604675,0.5189043879508972,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006595373153687,0.375394344329834,0.3595929145812988,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872143149375916,0.2345896363258361,1.0765570402145386,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576896905899048,0.3646760582923889,0.3646760582923889,1.0,1.0,-3.4430370330810547,0.933363676071167,2.509673357009888,0.1539630740880966,0.901271104812622,0.901271104812622,0.0,209.1752319335937,181.0,48725.29296875,0.0,3556.713134765625,1.0,280.0577697753906,283.24591064453125,292.0971374511719,295.2360534667969,293.1499938964844,293.1499938964844,279.75,35986.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993867874145508,1.0,0.0,0.0,3.656948804855346,3.656972885131836,8.923413474803965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.041015625,0.0,1540.80859375,1895.4371337890625,0.0,4294.8291015625,0.9068112373352052,1.0,0.0,3.0,1.0,0.0
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.829044759273529,0.4050615131855011,0.3681025207042694,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.9275074005126952,0.566628098487854,0.539283275604248,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.7926453351974487,0.5021972060203552,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088184595108032,0.3744033575057983,0.3585469424724579,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.6946558356285095,0.2341715991497039,1.0738767385482788,284.7352294921875,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7332763671875,1.0,0.6486843228340149,0.3643922209739685,0.3643922209739685,1.0,1.0,-3.412999153137207,0.9228411912918092,2.4901580810546875,0.1501539200544357,0.8967808485031128,0.8967808485031128,0.0,199.4616851806641,169.0,49591.93359375,0.0,3428.7822265625,1.0,279.7581787109375,283.00933837890625,292.13726806640625,295.3311767578125,293.1499938964844,293.1499938964844,280.04998779296875,36205.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649991750717163,3.650015830993652,8.889494438335532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.01416015625,0.0,1534.698486328125,1895.4371337890625,0.0,4300.0,0.9053985476493835,1.0,0.0,3.0,1.0,0.0
