time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.829044759273529,0.4050615131855011,0.3681025207042694,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.9275074005126952,0.566628098487854,0.539283275604248,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.7926453351974487,0.5021972060203552,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088184595108032,0.3744033575057983,0.3585469424724579,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.6946558356285095,0.2341715991497039,1.0738767385482788,284.7352294921875,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7332763671875,1.0,0.6486843228340149,0.3643922209739685,0.3643922209739685,1.0,1.0,-3.412999153137207,0.9228411912918092,2.4901580810546875,0.1501539200544357,0.8967808485031128,0.8967808485031128,0.0,199.4616851806641,169.0,49591.93359375,0.0,3428.7822265625,1.0,279.7581787109375,283.00933837890625,292.13726806640625,295.3311767578125,293.1499938964844,293.1499938964844,280.04998779296875,36205.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649991750717163,3.650015830993652,8.889494438335532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.01416015625,0.0,1534.698486328125,1895.4371337890625,0.0,4300.0,0.9053985476493835,1.0,0.0,3.0,1.0,0.0
12242460,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8380842208862305,0.404277354478836,0.3666048049926758,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9401376247406006,0.5652422308921814,0.5371753573417664,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032224178314209,0.4830619990825653,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8183385133743286,0.3741495311260223,0.3576374650001526,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7036995887756348,0.2342214286327362,1.0713411569595337,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389511823654175,0.3644363284111023,0.3644363284111023,1.0,1.0,-3.381500005722046,0.9128075242042542,2.4686925411224365,0.1469978243112564,0.8970738053321838,0.8970738053321838,0.0,188.8072662353516,172.0,48197.1171875,0.0,3294.15234375,1.0,280.04217529296875,283.2004699707031,292.0981140136719,295.1431884765625,293.1499938964844,293.1499938964844,280.3500061035156,36116.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836861491203308,1.0,0.0,0.0,3.645008563995361,3.645032405853272,8.86523764620506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.7626953125,0.0,1528.4906005859375,1895.4371337890625,0.0,4160.681640625,0.9042490124702454,1.0,0.0,3.0,1.0,0.0
12242520,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8380842208862305,0.404277354478836,0.3666048049926758,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9401376247406006,0.5652422308921814,0.5371753573417664,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032224178314209,0.4830619990825653,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8183385133743286,0.3741495311260223,0.3576374650001526,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7036995887756348,0.2342214286327362,1.0713411569595337,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389511823654175,0.3644363284111023,0.3644363284111023,1.0,1.0,-3.381500005722046,0.9128075242042542,2.4686925411224365,0.1469978243112564,0.8970738053321838,0.8970738053321838,0.0,188.8072662353516,172.0,48197.1171875,0.0,3294.15234375,1.0,280.04217529296875,283.2004699707031,292.0981140136719,295.1431884765625,293.1499938964844,293.1499938964844,280.3500061035156,36116.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836861491203308,1.0,0.0,0.0,3.645008563995361,3.645032405853272,8.86523764620506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.7626953125,0.0,1528.4906005859375,1895.4371337890625,0.0,4160.681640625,0.9042490124702454,1.0,0.0,3.0,1.0,0.0
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8444942235946655,0.4046981334686279,0.366545557975769,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9484426975250244,0.5652074217796326,0.5366594195365906,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.8144433498382568,0.4714732468128204,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8247338533401489,0.3748449087142944,0.3578587472438812,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7101016640663147,0.2350239902734756,1.0730223655700684,285.0513000488281,284.95001220703125,299.45489501953125,289.10333251953125,297.9292297363281,297.36578369140625,285.0530700683594,1.0,0.6345381140708923,0.3644751012325287,0.3644751012325287,1.0,1.0,-3.3691320419311523,0.9089549779891968,2.460177183151245,0.145537868142128,0.8997169137001038,0.8997169137001038,0.0,182.81593322753903,172.0,47006.484375,0.0,3231.5478515625,1.0,280.33709716796875,283.4136657714844,292.10162353515625,295.05029296875,293.1499938964844,293.1499938964844,280.3500061035156,35946.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689898490905762,1.0,0.0,0.0,3.646393060684204,3.646416902542114,8.871973591340065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.12890625,0.0,1528.7557373046875,1895.4371337890625,0.0,4032.3046875,0.9044542908668518,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8452435731887817,0.4047676622867584,0.3665993213653564,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9493719339370728,0.5652265548706055,0.5366616249084473,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.8159634470939636,0.4702303409576416,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8254775404930115,0.3749679327011108,0.357951670885086,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7108542919158936,0.2351649850606918,1.0735185146331787,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,297.9325256347656,297.37127685546875,285.0574951171875,1.0,0.6341429948806763,0.3644804656505584,0.3644804656505584,1.0,1.0,-3.3684115409851074,0.9087398052215576,2.45967173576355,0.1454607546329498,0.8999521136283875,0.8999521136283875,0.0,182.20899963378903,175.0,46996.69140625,0.0,3226.43115234375,1.0,280.3416748046875,283.41876220703125,292.1038513183594,295.06353759765625,293.1499938964844,293.1499938964844,280.6499938964844,35933.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970723569393158,1.0,0.0,0.0,3.64689040184021,3.64691424369812,8.874393984115159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.0263671875,0.0,1529.2110595703125,1895.4371337890625,0.0,4047.5791015625,0.9045521020889282,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8478897213935852,0.4052277207374573,0.3668396770954132,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.9525914192199708,0.5654882788658142,0.5367162823677063,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.8223062753677368,0.4659584462642669,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8281360268592834,0.3756150305271148,0.3583904504776001,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.713556170463562,0.2358547896146774,1.0758731365203855,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,297.9466552734375,297.3947448730469,285.2006225585937,1.0,0.6329572796821594,0.3645025193691253,0.3645025193691253,1.0,1.0,-3.366981506347656,0.9083492755889891,2.458632230758667,0.1452967524528503,0.902912974357605,0.902912974357605,0.0,180.1798248291016,175.0,46021.6015625,0.0,3211.54541015625,1.0,280.5986633300781,283.5933837890625,292.0953369140625,294.9308166503906,293.1499938964844,293.1499938964844,280.6499938964844,35807.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95256370306015,1.0,0.0,0.0,3.650834560394287,3.650858640670776,8.893600238479848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.9775390625,0.0,1532.6572265625,1895.4371337890625,0.0,3886.028564453125,0.9053823351860046,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.85020911693573,0.405803382396698,0.3672940135002136,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415466308594,0.9552899599075316,0.5658990144729614,0.537018895149231,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416076660156,0.9990000128746032,0.8285955190658569,0.4625869393348694,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.8304705619812012,0.3764008581638336,0.3590359687805176,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.7159439921379089,0.2366689294576645,1.079048752784729,285.241455078125,284.95001220703125,299.42974853515625,289.10614013671875,297.96051025390625,297.4178161621094,285.2428283691406,1.0,0.6324298977851868,0.3645288348197937,0.3645288348197937,1.0,1.0,-3.368427038192749,0.9088972210884094,2.4595298767089844,0.1454473137855529,0.9053766131401062,0.9053766131401062,0.0,178.70440673828125,193.0,45961.45703125,0.0,3206.324462890625,1.0,280.64178466796875,283.64239501953125,292.1077880859375,295.0009460449219,293.1499938964844,293.1499938964844,280.3500061035156,35706.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605796337127686,1.0,0.0,0.0,3.657220363616944,3.6572444438934326,8.924739631765988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.921875,0.0,1539.0130615234375,1895.4371337890625,0.0,3957.7509765625,0.9067106246948242,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457645177841187,0.4053315818309784,0.3674690723419189,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494203329086304,0.56519615650177,0.5369702577590942,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373299837112427,0.4704357981681824,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268365263938904,0.3769277930259704,0.3600091934204101,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.713296115398407,0.2375959753990173,1.0850162506103516,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376085877418518,0.3645814657211303,0.3645814657211303,1.0,1.0,-3.3863449096679688,0.9148431420326232,2.4715018272399902,0.1471636146306991,0.9059849381446838,0.9059849381446838,0.0,183.07411193847656,211.0,47312.01171875,0.0,3272.14697265625,1.0,280.35772705078125,283.4446105957031,292.1112060546875,295.1532287597656,293.1499938964844,293.1499938964844,280.04998779296875,35788.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841392636299132,1.0,0.0,0.0,3.665686845779419,3.665710926055908,8.966109135144507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.23095703125,0.0,1549.1043701171875,1895.4371337890625,0.0,4164.5986328125,0.9086375832557678,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457645177841187,0.4053315818309784,0.3674690723419189,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494203329086304,0.56519615650177,0.5369702577590942,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373299837112427,0.4704357981681824,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268365263938904,0.3769277930259704,0.3600091934204101,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.713296115398407,0.2375959753990173,1.0850162506103516,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376085877418518,0.3645814657211303,0.3645814657211303,1.0,1.0,-3.3863449096679688,0.9148431420326232,2.4715018272399902,0.1471636146306991,0.9059849381446838,0.9059849381446838,0.0,183.07411193847656,211.0,47312.01171875,0.0,3272.14697265625,1.0,280.35772705078125,283.4446105957031,292.1112060546875,295.1532287597656,293.1499938964844,293.1499938964844,280.04998779296875,35788.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841392636299132,1.0,0.0,0.0,3.665686845779419,3.665710926055908,8.966109135144507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.23095703125,0.0,1549.1043701171875,1895.4371337890625,0.0,4164.5986328125,0.9086375832557678,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.834176242351532,0.403562068939209,0.3664644062519073,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338536858558656,0.5631162524223328,0.5356472134590149,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9990000128746032,0.8406057953834534,0.4901449084281921,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163070678710938,0.3763349056243896,0.3600403368473053,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7037873268127441,0.2375094443559646,1.0874342918395996,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463765501976013,0.364634096622467,0.364634096622467,1.0,1.0,-3.4101908206939697,0.92268306016922,2.4875078201293945,0.1496714055538177,0.9042145013809204,0.9042145013809204,0.0,193.417221069336,229.0,48677.08984375,0.0,3387.086669921875,1.0,280.05810546875,283.2320556640625,292.11016845703125,295.2416076660156,293.1499938964844,293.1499938964844,279.75,35954.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968319535255432,1.0,0.0,0.0,3.6678857803344727,3.667909860610962,8.976869025900669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.46728515625,0.0,1552.81884765625,1895.4371337890625,0.0,4273.228515625,0.9092362523078918,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.834176242351532,0.403562068939209,0.3664644062519073,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338536858558656,0.5631162524223328,0.5356472134590149,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9990000128746032,0.8406057953834534,0.4901449084281921,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163070678710938,0.3763349056243896,0.3600403368473053,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7037873268127441,0.2375094443559646,1.0874342918395996,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463765501976013,0.364634096622467,0.364634096622467,1.0,1.0,-3.4101908206939697,0.92268306016922,2.4875078201293945,0.1496714055538177,0.9042145013809204,0.9042145013809204,0.0,193.417221069336,229.0,48677.08984375,0.0,3387.086669921875,1.0,280.05810546875,283.2320556640625,292.11016845703125,295.2416076660156,293.1499938964844,293.1499938964844,279.75,35954.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968319535255432,1.0,0.0,0.0,3.6678857803344727,3.667909860610962,8.976869025900669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.46728515625,0.0,1552.81884765625,1895.4371337890625,0.0,4273.228515625,0.9092362523078918,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198108673095703,0.4011183977127075,0.3648927211761474,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.914105236530304,0.5603062510490417,0.5336630940437317,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.839747428894043,0.5160476565361023,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.802115797996521,0.3751067519187927,0.3595148921012878,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6909042000770569,0.2366709113121032,1.08683979511261,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.7566223144531,1.0,0.6570606231689453,0.3640110790729522,0.3640110790729522,1.0,1.0,-3.435720443725586,0.92906391620636,2.5066564083099365,0.1504028439521789,0.9002158045768738,0.9002158045768738,0.0,207.34347534179688,247.0,49986.5078125,0.0,3528.57275390625,1.0,279.7580871582031,283.0220642089844,292.15289306640625,295.3602600097656,293.1499938964844,293.1499938964844,279.45001220703125,36161.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662419557571411,3.66244387626648,8.950133292273676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.0419921875,0.0,1548.2452392578125,1895.4371337890625,0.0,4300.0,0.9081514477729796,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198108673095703,0.4011183977127075,0.3648927211761474,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.914105236530304,0.5603062510490417,0.5336630940437317,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.839747428894043,0.5160476565361023,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.802115797996521,0.3751067519187927,0.3595148921012878,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6909042000770569,0.2366709113121032,1.08683979511261,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.7566223144531,1.0,0.6570606231689453,0.3640110790729522,0.3640110790729522,1.0,1.0,-3.435720443725586,0.92906391620636,2.5066564083099365,0.1504028439521789,0.9002158045768738,0.9002158045768738,0.0,207.34347534179688,247.0,49986.5078125,0.0,3528.57275390625,1.0,279.7580871582031,283.0220642089844,292.15289306640625,295.3602600097656,293.1499938964844,293.1499938964844,279.45001220703125,36161.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662419557571411,3.66244387626648,8.950133292273676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.0419921875,0.0,1548.2452392578125,1895.4371337890625,0.0,4300.0,0.9081514477729796,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.8060097098350525,0.3985555768013,0.3632095456123352,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.8974097371101379,0.5574136972427368,0.5315861701965332,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.9990000128746032,0.8363124132156372,0.5412888526916504,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.7885329127311707,0.3736889362335205,0.358786940574646,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.6787384748458862,0.2354808896780014,1.084503173828125,284.5950012207031,284.95001220703125,299.3353881835937,289.1100158691406,297.8446044921875,297.2931823730469,284.5940246582031,1.0,0.6672137379646301,0.3634628057479858,0.3634628057479858,1.0,1.0,-3.4578723907470703,0.9344912171363832,2.523381233215332,0.1509652733802795,0.8946371674537659,0.8946371674537659,0.0,221.43423461914065,247.0,51212.17578125,0.0,3664.80712890625,1.0,279.46270751953125,282.81915283203125,292.2087097167969,295.4998779296875,293.1499938964844,293.1499938964844,279.45001220703125,36380.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502535343170166,3.650277614593506,8.890770004654769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.3974609375,0.0,1536.29541015625,1895.4371337890625,0.0,4300.0,0.9055742621421814,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.8040227293968201,0.3982138633728027,0.3629549145698547,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.8952217698097229,0.5570240020751953,0.531276524066925,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.8357224464416504,0.5448304414749146,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.7866830229759216,0.3734966218471527,0.3586682379245758,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.6770732402801514,0.2353048622608184,1.084061861038208,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,297.8385009765625,297.2860412597656,284.5918884277344,1.0,0.668622612953186,0.3633880317211151,0.3633880317211151,1.0,1.0,-3.4607796669006348,0.9351931810379028,2.5255863666534424,0.1510259062051773,0.8940304517745972,0.8940304517745972,0.0,223.45252990722656,250.0,51233.9140625,0.0,3683.80908203125,1.0,279.45819091796875,282.8163452148437,292.2073059082031,295.49224853515625,293.1499938964844,293.1499938964844,279.75,36396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6482300758361816,3.648254156112671,8.880915629561059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.71435546875,0.0,1534.169189453125,1895.4371337890625,0.0,4300.0,0.9051387310028076,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.797834575176239,0.3972547054290771,0.3620249629020691,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.8884326219558716,0.555840253829956,0.5301071405410767,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.8339069485664368,0.5558258295059204,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.781001091003418,0.373004287481308,0.3582316935062408,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.6718921065330505,0.2347530424594879,1.082137942314148,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,297.81793212890625,297.2630615234375,284.7259826660156,1.0,0.6725631952285767,0.3630765080451965,0.3630765080451965,1.0,1.0,-3.4686524868011475,0.9367493391036988,2.5319032669067383,0.1510050147771835,0.8937197327613831,0.8937197327613831,0.0,229.7545166015625,250.0,50256.47265625,0.0,3740.362548828125,1.0,279.70123291015625,282.9819030761719,292.1399230957031,295.283203125,293.1499938964844,293.1499938964844,279.75,36348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641448736190796,3.641472816467285,8.847931098898698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.521484375,0.0,1526.275390625,1895.4371337890625,0.0,4300.0,0.9036434292793274,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.793524980545044,0.3967874348163605,0.3616105914115906,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8836278319358826,0.555160641670227,0.5294620990753174,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.8330886960029602,0.5640200972557068,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7770704030990601,0.3729076385498047,0.3581653535366058,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6682566404342651,0.2344824373722076,1.0812318325042725,284.76617431640625,284.95001220703125,299.3058166503906,289.1092834472656,297.8041076660156,297.2496032714844,284.7676086425781,1.0,0.6758905053138733,0.3627161979675293,0.3627161979675293,1.0,1.0,-3.476064920425415,0.938019871711731,2.5380449295043945,0.1506612300872802,0.89300137758255,0.89300137758255,0.0,234.59353637695312,253.0,50135.65625,0.0,3787.349609375,1.0,279.7421569824219,283.03369140625,292.1199645996094,295.2915954589844,293.1499938964844,293.1499938964844,280.04998779296875,36294.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636538982391357,3.636563062667847,8.824087558423344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.07861328125,0.0,1520.436279296875,1895.4371337890625,0.0,4300.0,0.9024828672409058,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7879327535629272,0.3966492712497711,0.3615023791790008,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.877278208732605,0.5546780228614807,0.5289996862411499,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9990000128746032,0.833688497543335,0.5755941271781921,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7721423506736755,0.3734571933746338,0.35871022939682,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6636931896209717,0.2345700412988662,1.081890106201172,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9562072753906,1.0,0.6812635064125061,0.3619956076145172,0.3619956076145172,1.0,1.0,-3.49074649810791,0.9404812455177308,2.550265312194824,0.1499287039041519,0.8946302533149719,0.8946302533149719,0.0,241.736068725586,256.0,49046.05859375,0.0,3866.421875,1.0,280.0416564941406,283.2652587890625,292.10888671875,295.1953430175781,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891147613525392,1.0,0.0,0.0,3.632369995117188,3.6323938369750977,8.803867217466177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.63623046875,0.0,1514.35107421875,1895.4371337890625,0.0,4207.435546875,0.9014206528663636,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7879327535629272,0.3966492712497711,0.3615023791790008,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.877278208732605,0.5546780228614807,0.5289996862411499,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9990000128746032,0.833688497543335,0.5755941271781921,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7721423506736755,0.3734571933746338,0.35871022939682,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6636931896209717,0.2345700412988662,1.081890106201172,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9562072753906,1.0,0.6812635064125061,0.3619956076145172,0.3619956076145172,1.0,1.0,-3.49074649810791,0.9404812455177308,2.550265312194824,0.1499287039041519,0.8946302533149719,0.8946302533149719,0.0,241.736068725586,256.0,49046.05859375,0.0,3866.421875,1.0,280.0416564941406,283.2652587890625,292.10888671875,295.1953430175781,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891147613525392,1.0,0.0,0.0,3.632369995117188,3.6323938369750977,8.803867217466177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.63623046875,0.0,1514.35107421875,1895.4371337890625,0.0,4207.435546875,0.9014206528663636,1.0,0.0,3.0,1.0,0.0
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846507430076599,0.3971177339553833,0.36197030544281,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734151721000671,0.5548878312110901,0.5292307734489441,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362729549407959,0.5828012824058533,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694668173789978,0.3746116459369659,0.3598473668098449,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613171100616455,0.2352683991193771,1.085228443145752,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856606602668762,0.3612749874591827,0.3612749874591827,1.0,1.0,-3.505640745162964,0.9429891109466552,2.5626516342163086,0.1492273062467575,0.8987489938735962,0.8987489938735962,0.0,246.8649139404297,259.0,48011.4921875,0.0,3934.5986328125,1.0,280.34161376953125,283.4933166503906,292.10748291015625,295.1279602050781,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979802429676056,1.0,0.0,0.0,3.637093782424927,3.637117624282837,8.826779662740591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.90380859375,0.0,1517.7884521484375,1895.4371337890625,0.0,4127.005859375,0.9023132920265198,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846507430076599,0.3971177339553833,0.36197030544281,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734151721000671,0.5548878312110901,0.5292307734489441,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362729549407959,0.5828012824058533,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694668173789978,0.3746116459369659,0.3598473668098449,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613171100616455,0.2352683991193771,1.085228443145752,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856606602668762,0.3612749874591827,0.3612749874591827,1.0,1.0,-3.505640745162964,0.9429891109466552,2.5626516342163086,0.1492273062467575,0.8987489938735962,0.8987489938735962,0.0,246.8649139404297,259.0,48011.4921875,0.0,3934.5986328125,1.0,280.34161376953125,283.4933166503906,292.10748291015625,295.1279602050781,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979802429676056,1.0,0.0,0.0,3.637093782424927,3.637117624282837,8.826779662740591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.90380859375,0.0,1517.7884521484375,1895.4371337890625,0.0,4127.005859375,0.9023132920265198,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823011875152588,0.3977728188037872,0.3626757860183716,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705633282661438,0.5553308725357056,0.5297636985778809,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.998888611793518,0.8401843905448914,0.586903989315033,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676970958709717,0.3759490847587585,0.3612350523471832,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598607897758484,0.2361785322427749,1.0898983478546145,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894712448120117,0.3606837689876556,0.3606837689876556,1.0,1.0,-3.519354343414306,0.9454917311668396,2.5738627910614014,0.1487979441881179,0.9052839279174804,0.9052839279174804,0.0,251.120361328125,262.0,47004.52734375,0.0,3995.03369140625,1.0,280.6416931152344,283.7157287597656,292.1029357910156,295.0616149902344,293.1499938964844,293.1499938964844,280.3500061035156,35606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713359475135804,1.0,0.0,0.0,3.6511600017547607,3.651183843612671,8.895185032997688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.14599609375,0.0,1531.5166015625,1895.4371337890625,0.0,4052.966552734375,0.9052869081497192,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823011875152588,0.3977728188037872,0.3626757860183716,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705633282661438,0.5553308725357056,0.5297636985778809,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.998888611793518,0.8401843905448914,0.586903989315033,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676970958709717,0.3759490847587585,0.3612350523471832,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598607897758484,0.2361785322427749,1.0898983478546145,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894712448120117,0.3606837689876556,0.3606837689876556,1.0,1.0,-3.519354343414306,0.9454917311668396,2.5738627910614014,0.1487979441881179,0.9052839279174804,0.9052839279174804,0.0,251.120361328125,262.0,47004.52734375,0.0,3995.03369140625,1.0,280.6416931152344,283.7157287597656,292.1029357910156,295.0616149902344,293.1499938964844,293.1499938964844,280.3500061035156,35606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713359475135804,1.0,0.0,0.0,3.6511600017547607,3.651183843612671,8.895185032997688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.14599609375,0.0,1531.5166015625,1895.4371337890625,0.0,4052.966552734375,0.9052869081497192,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784501910209656,0.3965795338153839,0.3623259365558624,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663599491119385,0.5540035963058472,0.5292625427246094,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965056777000428,0.8420021533966064,0.5890124440193176,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.764683723449707,0.3759598433971405,0.3618565499782562,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.657285749912262,0.2361472994089126,1.092132329940796,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924583911895752,0.3600925803184509,0.3600925803184509,1.0,1.0,-3.524321794509888,0.9452108144760132,2.579111099243164,0.1477373391389846,0.906772792339325,0.906772792339325,0.0,256.0389099121094,265.0,48220.86328125,0.0,4037.34423828125,1.0,280.3577575683594,283.50701904296875,292.0938415527344,295.19854736328125,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947431683540344,1.0,0.0,0.0,3.6634678840637207,3.66349196434021,8.95525715804979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.36083984375,0.0,1545.8603515625,1895.4371337890625,0.0,4255.50048828125,0.9080692529678344,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784501910209656,0.3965795338153839,0.3623259365558624,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663599491119385,0.5540035963058472,0.5292625427246094,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965056777000428,0.8420021533966064,0.5890124440193176,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.764683723449707,0.3759598433971405,0.3618565499782562,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.657285749912262,0.2361472994089126,1.092132329940796,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924583911895752,0.3600925803184509,0.3600925803184509,1.0,1.0,-3.524321794509888,0.9452108144760132,2.579111099243164,0.1477373391389846,0.906772792339325,0.906772792339325,0.0,256.0389099121094,265.0,48220.86328125,0.0,4037.34423828125,1.0,280.3577575683594,283.50701904296875,292.0938415527344,295.19854736328125,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947431683540344,1.0,0.0,0.0,3.6634678840637207,3.66349196434021,8.95525715804979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.36083984375,0.0,1545.8603515625,1895.4371337890625,0.0,4255.50048828125,0.9080692529678344,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7757092118263245,0.3953504264354706,0.3615386486053467,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8635008931159973,0.5526677370071411,0.5283495783805847,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9946421980857848,0.8421562910079956,0.5894025564193726,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7624542117118835,0.3754162788391113,0.3616418242454529,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6552937626838684,0.235686182975769,1.091313123703003,285.0209045410156,284.95001220703125,299.15704345703125,289.0837707519531,297.7497253417969,297.235107421875,285.0140075683594,1.0,0.6934477090835571,0.3597969710826874,0.3597969710826874,1.0,1.0,-3.5215096473693848,0.9433923959732056,2.5781173706054688,0.1466704905033111,0.905874252319336,0.905874252319336,0.0,258.8160705566406,265.0,49229.3671875,0.0,4046.818359375,1.0,280.1007995605469,283.3277587890625,292.12127685546875,295.3411560058594,293.1499938964844,293.1499938964844,280.04998779296875,35787.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667233228683472,3.66725754737854,8.973675562629069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.9716796875,0.0,1550.830810546875,1895.4371337890625,0.0,4300.0,0.9089440703392028,1.0,0.0,3.0,1.0,0.0
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7725688815116882,0.393849641084671,0.3603900372982025,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8602769374847412,0.5510179400444031,0.5270293354988098,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9924238324165344,0.8419907689094543,0.5894317626953125,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7598618268966675,0.3745967447757721,0.3610937893390655,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.652927577495575,0.234977126121521,1.089192271232605,284.9688415527344,284.95001220703125,299.1337585449219,289.0758972167969,297.73309326171875,297.2216491699219,284.96710205078125,1.0,0.694080114364624,0.3595520555973053,0.3595520555973053,1.0,1.0,-3.5153708457946777,0.9406698346138,2.5747010707855225,0.1454190611839294,0.905439555644989,0.905439555644989,0.0,261.7036437988281,268.0,49290.140625,0.0,4048.3818359375,1.0,280.0579833984375,283.2727355957031,292.1123962402344,295.2869873046875,293.1499938964844,293.1499938964844,279.75,35873.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668811321258545,3.668835401535034,8.981400014818064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.8583984375,0.0,1553.246826171875,1895.4371337890625,0.0,4300.0,0.909383237361908,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663027048110962,0.3903906941413879,0.35767263174057,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538874387741089,0.5471571683883667,0.5238345265388489,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.987884759902954,0.8410617113113403,0.5891138315200806,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546237707138062,0.3724474906921386,0.3594782948493957,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479984521865845,0.233067899942398,1.082546591758728,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945295929908752,0.3590621948242187,0.3590621948242187,1.0,1.0,-3.497948169708252,0.9336224794387816,2.5643255710601807,0.1423987299203872,0.901397943496704,0.901397943496704,0.0,267.0634460449219,271.0,50209.1640625,0.0,4035.804443359375,1.0,279.75811767578125,283.03594970703125,292.141357421875,295.3756103515625,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6652677059173584,3.6652920246124254,8.964059361460386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.03076171875,0.0,1551.07958984375,1895.4371337890625,0.0,4300.0,0.9087496399879456,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663027048110962,0.3903906941413879,0.35767263174057,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538874387741089,0.5471571683883667,0.5238345265388489,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.987884759902954,0.8410617113113403,0.5891138315200806,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546237707138062,0.3724474906921386,0.3594782948493957,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479984521865845,0.233067899942398,1.082546591758728,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945295929908752,0.3590621948242187,0.3590621948242187,1.0,1.0,-3.497948169708252,0.9336224794387816,2.5643255710601807,0.1423987299203872,0.901397943496704,0.901397943496704,0.0,267.0634460449219,271.0,50209.1640625,0.0,4035.804443359375,1.0,279.75811767578125,283.03594970703125,292.141357421875,295.3756103515625,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6652677059173584,3.6652920246124254,8.964059361460386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.03076171875,0.0,1551.07958984375,1895.4371337890625,0.0,4300.0,0.9087496399879456,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601712346076965,0.3865094482898712,0.3545162975788116,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476870656013489,0.5427693128585815,0.5200715065002441,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832647442817688,0.8395228981971741,0.5883302092552185,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494571208953857,0.3698213696479797,0.3573441207408905,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429884433746338,0.2306860834360122,1.0734738111495972,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940919756889343,0.3585723638534546,0.3585723638534546,1.0,1.0,-3.475207805633545,0.924899697303772,2.5503082275390625,0.1388392001390457,0.8946581482887268,0.8946581482887268,0.0,271.8800354003906,259.0,51022.3125,0.0,4006.529296875,1.0,279.45819091796875,282.8016357421875,292.16571044921875,295.4546813964844,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651350259780884,3.651374340057373,8.896112717593496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.4853515625,0.0,1537.6239013671875,1895.4371337890625,0.0,4300.0,0.9058266878128052,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601712346076965,0.3865094482898712,0.3545162975788116,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476870656013489,0.5427693128585815,0.5200715065002441,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832647442817688,0.8395228981971741,0.5883302092552185,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494571208953857,0.3698213696479797,0.3573441207408905,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429884433746338,0.2306860834360122,1.0734738111495972,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940919756889343,0.3585723638534546,0.3585723638534546,1.0,1.0,-3.475207805633545,0.924899697303772,2.5503082275390625,0.1388392001390457,0.8946581482887268,0.8946581482887268,0.0,271.8800354003906,259.0,51022.3125,0.0,4006.529296875,1.0,279.45819091796875,282.8016357421875,292.16571044921875,295.4546813964844,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651350259780884,3.651374340057373,8.896112717593496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.4853515625,0.0,1537.6239013671875,1895.4371337890625,0.0,4300.0,0.9058266878128052,1.0,0.0,3.0,1.0,0.0
