time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601431012153625,0.3842145204544067,0.3518723249435425,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479301929473877,0.5398234724998474,0.5167131423950195,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853051900863647,0.8403486013412476,0.588276743888855,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498837113380432,0.3682019710540771,0.3553504049777984,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426587104797363,0.2289280295372009,1.0638973712921145,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893045902252197,0.3585785031318664,0.3585785031318664,1.0,1.0,-3.453995943069458,0.9181532263755798,2.5358428955078125,0.1367028653621673,0.8926812410354614,0.8926812410354614,0.0,268.0795288085937,247.0,49534.80078125,0.0,3930.541259765625,1.0,279.7421264648437,282.9941101074219,292.0409545898437,295.19189453125,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638036966323853,3.638061046600342,8.83135840012983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.91015625,0.0,1522.44091796875,1895.4371337890625,0.0,4300.0,0.9028436541557312,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601431012153625,0.3842145204544067,0.3518723249435425,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479301929473877,0.5398234724998474,0.5167131423950195,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853051900863647,0.8403486013412476,0.588276743888855,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498837113380432,0.3682019710540771,0.3553504049777984,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426587104797363,0.2289280295372009,1.0638973712921145,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893045902252197,0.3585785031318664,0.3585785031318664,1.0,1.0,-3.453995943069458,0.9181532263755798,2.5358428955078125,0.1367028653621673,0.8926812410354614,0.8926812410354614,0.0,268.0795288085937,247.0,49534.80078125,0.0,3930.541259765625,1.0,279.7421264648437,282.9941101074219,292.0409545898437,295.19189453125,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638036966323853,3.638061046600342,8.83135840012983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.91015625,0.0,1522.44091796875,1895.4371337890625,0.0,4300.0,0.9028436541557312,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7647207379341125,0.3833272755146026,0.35053551197052,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8529062867164612,0.5383614897727966,0.5147503614425659,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9917563796043396,0.8428297638893127,0.5895204544067383,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7545408010482788,0.3677539527416229,0.3543773889541626,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6460619568824768,0.228124737739563,1.0578529834747314,284.8772277832031,284.95001220703125,298.902587890625,288.97833251953125,297.6201171875,297.1561279296875,284.87811279296875,1.0,0.6835663914680481,0.3585843741893768,0.3585843741893768,1.0,1.0,-3.443073272705078,0.9147117137908936,2.528361558914185,0.1356010288000106,0.8931628465652466,0.8931628465652466,0.0,259.3996887207031,247.0,48172.2421875,0.0,3852.21337890625,1.0,280.0403137207031,283.2081604003906,291.9786071777344,295.02227783203125,293.1499938964844,293.1499938964844,280.04998779296875,36184.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906172156333924,1.0,0.0,0.0,3.630967855453491,3.630991697311402,8.797071018307179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.7685546875,0.0,1513.468017578125,1895.4371337890625,0.0,4220.3076171875,0.9011657238006592,1.0,0.0,3.0,1.0,0.0
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7649726271629333,0.3832939863204956,0.3504951000213623,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8531777858734131,0.538307249546051,0.5146865248680115,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9920706748962402,0.84293133020401,0.5895864367485046,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7547938823699951,0.3677433431148529,0.3543520271778106,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6462573409080505,0.2281004935503006,1.057662010192871,284.8782043457031,284.95001220703125,298.89990234375,288.97705078125,297.6195678710937,297.1564025878906,284.8789367675781,1.0,0.6833176016807556,0.3585846126079559,0.3585846126079559,1.0,1.0,-3.442767143249512,0.9146153330802916,2.528151750564575,0.1355734914541244,0.8931373357772827,0.8931373357772827,0.0,258.9835205078125,235.0,48161.76171875,0.0,3849.00830078125,1.0,280.0416259765625,283.2094421386719,291.9777526855469,295.0239562988281,293.1499938964844,293.1499938964844,280.3500061035156,36181.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910632371902466,1.0,0.0,0.0,3.630747079849243,3.630770921707153,8.796001793598407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.83642578125,0.0,1513.2027587890625,1895.4371337890625,0.0,4224.12255859375,0.9011130332946776,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.768333375453949,0.3830655813217163,0.3499981760978699,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8568114638328552,0.5378177165985107,0.5139127969741821,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9960775375366212,0.8444886207580566,0.5904012322425842,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581833004951477,0.3677564263343811,0.3540671765804291,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6489112377166748,0.2279091626405716,1.0554627180099487,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,297.6143493652344,297.16180419921875,285.01434326171875,1.0,0.6801574230194092,0.3585876822471618,0.3585876822471618,1.0,1.0,-3.439228057861328,0.9135029911994934,2.5257248878479004,0.1352272033691406,0.8947893977165222,0.8947893977165222,0.0,253.60821533203125,235.0,47072.33984375,0.0,3808.685546875,1.0,280.2981872558594,283.37994384765625,291.9512634277344,294.8642272949219,293.1499938964844,293.1499938964844,280.3500061035156,36064.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728880524635316,1.0,0.0,0.0,3.62982702255249,3.6298508644104,8.791543564257154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.12744140625,0.0,1511.3240966796875,1895.4371337890625,0.0,4066.601806640625,0.900862157344818,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.7721118330955505,0.3829591274261474,0.349697083234787,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8608676791191101,0.5374700427055359,0.5133571624755859,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9990000128746032,0.846224308013916,0.5900939106941223,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7619739770889282,0.3678996860980987,0.3539628386497497,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.6519460678100586,0.2278401851654052,1.0539801120758057,285.0478820800781,284.95001220703125,298.8300170898437,288.94366455078125,297.60992431640625,297.16876220703125,285.0484619140625,1.0,0.6769214272499084,0.3585623800754547,0.3585623800754547,1.0,1.0,-3.435933828353882,0.9123796224594116,2.52355432510376,0.1349696516990661,0.8958817720413208,0.8958817720413208,0.0,248.0920867919922,223.0,46879.16015625,0.0,3768.19970703125,1.0,280.3416442871094,283.4250183105469,291.94500732421875,294.9079895019531,293.1499938964844,293.1499938964844,280.6499938964844,35972.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802839159965516,1.0,0.0,0.0,3.6311981678009033,3.6312220096588135,8.798187423053605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.76806640625,0.0,1512.149169921875,1895.4371337890625,0.0,4131.19091796875,0.9010724425315856,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.7785939574241638,0.3828330039978027,0.3492276668548584,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.8678250908851624,0.5369012355804443,0.5124382376670837,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.9990000128746032,0.8521076440811157,0.5757923722267151,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.7686024904251099,0.3683109581470489,0.3539636731147766,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.657299280166626,0.2278492301702499,1.052143931388855,285.20526123046875,284.95001220703125,298.75634765625,288.90740966796875,297.6080017089844,297.1933898925781,285.20587158203125,1.0,0.6693236827850342,0.358511745929718,0.358511745929718,1.0,1.0,-3.41481614112854,0.9054928421974182,2.5093233585357666,0.1333806961774826,0.9006562232971191,0.9006562232971191,0.0,238.49557495117188,211.0,45518.91015625,0.0,3660.798828125,1.0,280.6416320800781,283.62860107421875,291.9088439941406,294.7899475097656,293.1499938964844,293.1499938964844,280.3500061035156,35753.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969629168510437,1.0,0.0,0.0,3.639913320541382,3.639937162399292,8.840470400173217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.89990234375,0.0,1520.1358642578125,1895.4371337890625,0.0,4037.94140625,0.902867555618286,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.7785939574241638,0.3828330039978027,0.3492276668548584,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.8678250908851624,0.5369012355804443,0.5124382376670837,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.9990000128746032,0.8521076440811157,0.5757923722267151,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.7686024904251099,0.3683109581470489,0.3539636731147766,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.657299280166626,0.2278492301702499,1.052143931388855,285.20526123046875,284.95001220703125,298.75634765625,288.90740966796875,297.6080017089844,297.1933898925781,285.20587158203125,1.0,0.6693236827850342,0.358511745929718,0.358511745929718,1.0,1.0,-3.41481614112854,0.9054928421974182,2.5093233585357666,0.1333806961774826,0.9006562232971191,0.9006562232971191,0.0,238.49557495117188,211.0,45518.91015625,0.0,3660.798828125,1.0,280.6416320800781,283.62860107421875,291.9088439941406,294.7899475097656,293.1499938964844,293.1499938964844,280.3500061035156,35753.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969629168510437,1.0,0.0,0.0,3.639913320541382,3.639937162399292,8.840470400173217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.89990234375,0.0,1520.1358642578125,1895.4371337890625,0.0,4037.94140625,0.902867555618286,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847825884819031,0.3810522258281708,0.3478151559829712,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.874758780002594,0.5347505807876587,0.5106034874916077,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.8578689098358154,0.5603158473968506,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752276659011841,0.3675854504108429,0.3533318340778351,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627278923988342,0.2271783500909805,1.0487455129623413,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607481837272644,0.3584611117839813,0.3584611117839813,1.0,1.0,-3.3875083923339844,0.896675169467926,2.490833282470703,0.1303416192531585,0.900073230266571,0.900073230266571,0.0,228.63819885253903,199.0,46373.13671875,0.0,3538.37158203125,1.0,280.3578491210937,283.40252685546875,291.8708190917969,294.8744201660156,293.1499938964844,293.1499938964844,280.04998779296875,35872.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991421401500702,1.0,0.0,0.0,3.6454694271087646,3.645493507385254,8.867480119079119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.12109375,0.0,1527.182861328125,1895.4371337890625,0.0,4227.1845703125,0.9041640758514404,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847825884819031,0.3810522258281708,0.3478151559829712,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.874758780002594,0.5347505807876587,0.5106034874916077,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.8578689098358154,0.5603158473968506,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752276659011841,0.3675854504108429,0.3533318340778351,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627278923988342,0.2271783500909805,1.0487455129623413,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607481837272644,0.3584611117839813,0.3584611117839813,1.0,1.0,-3.3875083923339844,0.896675169467926,2.490833282470703,0.1303416192531585,0.900073230266571,0.900073230266571,0.0,228.63819885253903,199.0,46373.13671875,0.0,3538.37158203125,1.0,280.3578491210937,283.40252685546875,291.8708190917969,294.8744201660156,293.1499938964844,293.1499938964844,280.04998779296875,35872.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991421401500702,1.0,0.0,0.0,3.6454694271087646,3.645493507385254,8.867480119079119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.12109375,0.0,1527.182861328125,1895.4371337890625,0.0,4227.1845703125,0.9041640758514404,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.7897780537605286,0.3779161870479584,0.3449528813362121,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.8807236552238464,0.5311073660850525,0.5071662068367004,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9990000128746032,0.8624418377876282,0.5455101132392883,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.7808836698532104,0.3656278252601623,0.3514281809329986,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672153472900391,0.2255909293889999,1.0410865545272827,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510021090507507,0.3585897088050842,0.3585897088050842,1.0,1.0,-3.350635290145874,0.8853029608726501,2.465332508087158,0.1272917091846466,0.896415650844574,0.896415650844574,0.0,218.9873962402344,187.0,47110.3984375,0.0,3396.915283203125,1.0,280.05828857421875,283.1540832519531,291.8447265625,294.90057373046875,293.1499938964844,293.1499938964844,280.3500061035156,36098.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642563343048096,3.642587423324585,8.853348276716133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.19677734375,0.0,1525.6466064453125,1895.4371337890625,0.0,4300.0,0.9036609530448914,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.7897780537605286,0.3779161870479584,0.3449528813362121,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.8807236552238464,0.5311073660850525,0.5071662068367004,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9990000128746032,0.8624418377876282,0.5455101132392883,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.7808836698532104,0.3656278252601623,0.3514281809329986,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672153472900391,0.2255909293889999,1.0410865545272827,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510021090507507,0.3585897088050842,0.3585897088050842,1.0,1.0,-3.350635290145874,0.8853029608726501,2.465332508087158,0.1272917091846466,0.896415650844574,0.896415650844574,0.0,218.9873962402344,187.0,47110.3984375,0.0,3396.915283203125,1.0,280.05828857421875,283.1540832519531,291.8447265625,294.90057373046875,293.1499938964844,293.1499938964844,280.3500061035156,36098.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642563343048096,3.642587423324585,8.853348276716133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.19677734375,0.0,1525.6466064453125,1895.4371337890625,0.0,4300.0,0.9036609530448914,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7962859272956848,0.3759657144546509,0.342475950717926,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881967067718506,0.5284510254859924,0.5039384365081787,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694588541984558,0.5287972688674927,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7877745032310486,0.3642611503601074,0.3495244979858398,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726582050323486,0.2243050634860992,1.0328539609909058,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.93408203125,1.0,0.6404603123664856,0.3587183058261871,0.3587183058261871,1.0,1.0,-3.3114819526672363,0.8732012510299683,2.4382808208465576,0.1238471046090126,0.8973162174224854,0.8973162174224854,0.0,208.47039794921875,190.0,45582.984375,0.0,3248.26611328125,1.0,280.3421325683594,283.3330383300781,291.7812194824219,294.67498779296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771225452423096,1.0,0.0,0.0,3.641098737716675,3.641122579574585,8.846229206938006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.54931640625,0.0,1523.462890625,1895.4371337890625,0.0,4103.66162109375,0.9033071994781494,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7962859272956848,0.3759657144546509,0.342475950717926,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881967067718506,0.5284510254859924,0.5039384365081787,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694588541984558,0.5287972688674927,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7877745032310486,0.3642611503601074,0.3495244979858398,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726582050323486,0.2243050634860992,1.0328539609909058,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.93408203125,1.0,0.6404603123664856,0.3587183058261871,0.3587183058261871,1.0,1.0,-3.3114819526672363,0.8732012510299683,2.4382808208465576,0.1238471046090126,0.8973162174224854,0.8973162174224854,0.0,208.47039794921875,190.0,45582.984375,0.0,3248.26611328125,1.0,280.3421325683594,283.3330383300781,291.7812194824219,294.67498779296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771225452423096,1.0,0.0,0.0,3.641098737716675,3.641122579574585,8.846229206938006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.54931640625,0.0,1523.462890625,1895.4371337890625,0.0,4103.66162109375,0.9033071994781494,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.798807680606842,0.3754663169384002,0.3417598009109497,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8909938931465149,0.5276127457618713,0.5028627514839172,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8738906383514404,0.5228512287139893,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7904155254364014,0.3639543950557709,0.3489833772182464,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.674734890460968,0.2239492088556289,1.0302040576934814,285.0569152832031,284.95001220703125,298.4747314453125,288.7619934082031,297.5650939941406,297.2392272949219,285.0631103515625,1.0,0.6371437311172485,0.3587825894355774,0.3587825894355774,1.0,1.0,-3.298321008682251,0.8691986799240112,2.42912220954895,0.1225589588284492,0.8992140293121338,0.8992140293121338,0.0,204.8221740722656,190.0,44442.2265625,0.0,3198.390869140625,1.0,280.5985717773437,283.4976501464844,291.74981689453125,294.5046081542969,293.1499938964844,293.1499938964844,280.6499938964844,35934.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566665291786194,1.0,0.0,0.0,3.6424245834350586,3.642448663711548,8.852673545334255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.02880859375,0.0,1524.2655029296875,1895.4371337890625,0.0,3922.816162109375,0.9035798907279968,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.800832211971283,0.375162273645401,0.3413667380809784,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8931692242622375,0.5270041227340698,0.5021448731422424,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.9990000128746032,0.8783565759658813,0.5184087753295898,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.7925374507904053,0.3638428449630737,0.3487318158149719,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.676414966583252,0.2237581014633178,1.0286599397659302,285.0931396484375,284.95001220703125,298.43212890625,288.7393493652344,297.5668029785156,297.2566833496094,285.0936279296875,1.0,0.6346999406814575,0.3590447306632995,0.3590447306632995,1.0,1.0,-3.289475917816162,0.8671137690544128,2.422362327575684,0.122355580329895,0.9005722999572754,0.9005722999572754,0.0,202.16751098632807,193.0,44223.7421875,0.0,3163.927734375,1.0,280.6416931152344,283.538818359375,291.73974609375,294.5411682128906,293.1499938964844,293.1499938964844,280.3500061035156,35860.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640752673149108,1.0,0.0,0.0,3.645751953125,3.64577579498291,8.868854024512984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.03125,0.0,1527.406005859375,1895.4371337890625,0.0,3988.828857421875,0.9042434692382812,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016142249107361,0.3730564415454864,0.3398527503013611,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941370248794556,0.524401843547821,0.5000706911087036,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.884257972240448,0.5146417617797852,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938346266746521,0.3626432418823242,0.3478510677814483,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772757768630981,0.2227579653263092,1.024859070777893,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316169500350952,0.3595690429210663,0.3595690429210663,1.0,1.0,-3.2750017642974854,0.8640264272689819,2.410975456237793,0.1225088611245155,0.8986076712608337,0.8986076712608337,0.0,199.63800048828125,196.0,45131.97265625,0.0,3118.02587890625,1.0,280.3578491210937,283.3196716308594,291.6954650878906,294.6215209960937,293.1499938964844,293.1499938964844,280.6499938964844,36003.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871654510498048,1.0,0.0,0.0,3.646444797515869,3.6464688777923584,8.872225976119807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.2412109375,0.0,1529.242919921875,1895.4371337890625,0.0,4190.6904296875,0.904471516609192,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016142249107361,0.3730564415454864,0.3398527503013611,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941370248794556,0.524401843547821,0.5000706911087036,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.884257972240448,0.5146417617797852,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938346266746521,0.3626432418823242,0.3478510677814483,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772757768630981,0.2227579653263092,1.024859070777893,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316169500350952,0.3595690429210663,0.3595690429210663,1.0,1.0,-3.2750017642974854,0.8640264272689819,2.410975456237793,0.1225088611245155,0.8986076712608337,0.8986076712608337,0.0,199.63800048828125,196.0,45131.97265625,0.0,3118.02587890625,1.0,280.3578491210937,283.3196716308594,291.6954650878906,294.6215209960937,293.1499938964844,293.1499938964844,280.6499938964844,36003.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871654510498048,1.0,0.0,0.0,3.646444797515869,3.6464688777923584,8.872225976119807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.2412109375,0.0,1529.242919921875,1895.4371337890625,0.0,4190.6904296875,0.904471516609192,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000580668449402,0.3714649081230163,0.3381447196006775,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925021290779114,0.5221965909004211,0.4977264106273651,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894949555397034,0.514966607093811,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927809357643127,0.3616504371166229,0.3467264175415039,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.675980269908905,0.2217738181352615,1.0199753046035769,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300370097160339,0.3600933253765106,0.3600933253765106,1.0,1.0,-3.2632861137390137,0.8618147969245911,2.4014713764190674,0.1228266730904579,0.9013094305992126,0.9013094305992126,0.0,199.29568481445312,199.0,43877.6015625,0.0,3090.64013671875,1.0,280.64215087890625,283.5130920410156,291.6439208984375,294.4259338378906,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647878408432008,1.0,0.0,0.0,3.650205373764038,3.6502294540405273,8.890535241334874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.4453125,0.0,1532.5037841796875,1895.4371337890625,0.0,3995.148681640625,0.9052507877349854,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000580668449402,0.3714649081230163,0.3381447196006775,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925021290779114,0.5221965909004211,0.4977264106273651,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894949555397034,0.514966607093811,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927809357643127,0.3616504371166229,0.3467264175415039,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.675980269908905,0.2217738181352615,1.0199753046035769,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300370097160339,0.3600933253765106,0.3600933253765106,1.0,1.0,-3.2632861137390137,0.8618147969245911,2.4014713764190674,0.1228266730904579,0.9013094305992126,0.9013094305992126,0.0,199.29568481445312,199.0,43877.6015625,0.0,3090.64013671875,1.0,280.64215087890625,283.5130920410156,291.6439208984375,294.4259338378906,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647878408432008,1.0,0.0,0.0,3.650205373764038,3.6502294540405273,8.890535241334874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.4453125,0.0,1532.5037841796875,1895.4371337890625,0.0,3995.148681640625,0.9052507877349854,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971144318580627,0.3689702749252319,0.3363416790962219,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.889370858669281,0.5191695094108582,0.4953204989433288,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926229476928711,0.5177544951438904,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904213666915894,0.3600870966911316,0.3455889523029327,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735127568244934,0.2203755378723144,1.0149351358413696,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.629476010799408,0.3602545261383056,0.3602545261383056,1.0,1.0,-3.25415301322937,0.8593850135803223,2.394767999649048,0.1225091814994812,0.8988961577415466,0.8988961577415466,0.0,200.3213653564453,202.0,44787.91015625,0.0,3076.581787109375,1.0,280.3578491210937,283.2944641113281,291.5993957519531,294.5035705566406,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987618923187256,1.0,0.0,0.0,3.649660110473633,3.649684190750122,8.887878948371508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.4306640625,0.0,1533.068359375,1895.4371337890625,0.0,4194.59033203125,0.9052125811576844,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971144318580627,0.3689702749252319,0.3363416790962219,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.889370858669281,0.5191695094108582,0.4953204989433288,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926229476928711,0.5177544951438904,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904213666915894,0.3600870966911316,0.3455889523029327,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735127568244934,0.2203755378723144,1.0149351358413696,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.629476010799408,0.3602545261383056,0.3602545261383056,1.0,1.0,-3.25415301322937,0.8593850135803223,2.394767999649048,0.1225091814994812,0.8988961577415466,0.8988961577415466,0.0,200.3213653564453,202.0,44787.91015625,0.0,3076.581787109375,1.0,280.3578491210937,283.2944641113281,291.5993957519531,294.5035705566406,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987618923187256,1.0,0.0,0.0,3.649660110473633,3.649684190750122,8.887878948371508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.4306640625,0.0,1533.068359375,1895.4371337890625,0.0,4194.59033203125,0.9052125811576844,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.793289840221405,0.3671091794967651,0.3344518840312958,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852491974830627,0.5166668891906738,0.4927566051483154,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957987427711487,0.522110104560852,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871348261833191,0.3588426411151886,0.3442875444889068,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701199412345886,0.2190605849027633,1.00888192653656,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293841004371643,0.3604156970977783,0.3604156970977783,1.0,1.0,-3.245185375213623,0.8569764494895935,2.388209104537964,0.1220626905560493,0.9011586308479308,0.9011586308479308,0.0,202.15789794921875,205.0,43529.6015625,0.0,3067.44091796875,1.0,280.64215087890625,283.4889831542969,291.5467224121094,294.3067626953125,293.1499938964844,293.1499938964844,280.3500061035156,35921.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648818373680116,1.0,0.0,0.0,3.651891708374024,3.6519155502319336,8.898750820662826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.71142578125,0.0,1534.6883544921875,1895.4371337890625,0.0,3995.98193359375,0.9056558609008788,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.793289840221405,0.3671091794967651,0.3344518840312958,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852491974830627,0.5166668891906738,0.4927566051483154,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957987427711487,0.522110104560852,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871348261833191,0.3588426411151886,0.3442875444889068,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701199412345886,0.2190605849027633,1.00888192653656,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293841004371643,0.3604156970977783,0.3604156970977783,1.0,1.0,-3.245185375213623,0.8569764494895935,2.388209104537964,0.1220626905560493,0.9011586308479308,0.9011586308479308,0.0,202.15789794921875,205.0,43529.6015625,0.0,3067.44091796875,1.0,280.64215087890625,283.4889831542969,291.5467224121094,294.3067626953125,293.1499938964844,293.1499938964844,280.3500061035156,35921.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648818373680116,1.0,0.0,0.0,3.651891708374024,3.6519155502319336,8.898750820662826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.71142578125,0.0,1534.6883544921875,1895.4371337890625,0.0,3995.98193359375,0.9056558609008788,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7915264368057251,0.3659612536430359,0.3336961567401886,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8833143711090088,0.5152418613433838,0.4916819334030151,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.8969210982322693,0.5243186950683594,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856184244155884,0.3581218421459198,0.3438031077384949,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.668537974357605,0.2183431386947631,1.0063345432281494,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,297.4534606933594,297.2445983886719,284.8893127441406,1.0,0.6295354962348938,0.360496312379837,0.360496312379837,1.0,1.0,-3.2419967651367188,0.8561843037605286,2.385812520980835,0.122026190161705,0.8995568752288818,0.8995568752288818,0.0,203.1578521728516,205.0,44406.65234375,0.0,3066.1142578125,1.0,280.3986511230469,283.3228759765625,291.53863525390625,294.4671630859375,293.1499938964844,293.1499938964844,280.3500061035156,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927099347114564,1.0,0.0,0.0,3.651943922042847,3.651967763900757,8.899005479179323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.0966796875,0.0,1535.339599609375,1895.4371337890625,0.0,4238.1865234375,0.9056714177131652,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.788983941078186,0.3644041419029236,0.332497239112854,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8806495666503906,0.5134047865867615,0.4901679754257202,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.9990000128746032,0.8972944617271423,0.5273569822311401,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.7834451198577881,0.3570857048034668,0.3430069386959076,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.6663755178451538,0.2173936367034912,1.0028104782104492,284.8443298339844,284.95001220703125,297.990234375,288.49951171875,297.4320678710937,297.2315673828125,284.84246826171875,1.0,0.6296731233596802,0.3605725169181824,0.3605725169181824,1.0,1.0,-3.237196683883667,0.8548603057861328,2.382336378097534,0.1218358427286148,0.8982869982719421,0.8982869982719421,0.0,204.52398681640625,208.0,44421.62109375,0.0,3063.34912109375,1.0,280.3577575683594,283.2703857421875,291.5014953613281,294.3827209472656,293.1499938964844,293.1499938964844,280.6499938964844,36083.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878520965576172,1.0,0.0,0.0,3.649620771408081,3.6496448516845694,8.887687386049947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.95947265625,0.0,1533.3743896484375,1895.4371337890625,0.0,4196.59423828125,0.9052356481552124,1.0,0.0,3.0,1.0,0.0
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843658924102783,0.3623557984828949,0.3304656445980072,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8756991028785706,0.5106902122497559,0.4874328374862671,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991394639015198,0.5331933498382568,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793940901756287,0.3556730449199676,0.3415748476982116,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6622411608695984,0.2158526480197906,0.9958565831184388,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300397515296936,0.3607249557971954,0.3607249557971954,1.0,1.0,-3.228394031524658,0.8524717688560486,2.375922203063965,0.1213982850313186,0.9000941514968872,0.9000941514968872,0.0,207.18487548828125,211.0,43149.1484375,0.0,3059.154541015625,1.0,280.64215087890625,283.46551513671875,291.44854736328125,294.1844787597656,293.1499938964844,293.1499938964844,280.95001220703125,35970.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645181894302368,1.0,0.0,0.0,3.650023221969605,3.650047063827514,8.889647347132268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.82861328125,0.0,1532.9757080078125,1895.4371337890625,0.0,3992.757568359375,0.9052717089653016,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843658924102783,0.3623557984828949,0.3304656445980072,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8756991028785706,0.5106902122497559,0.4874328374862671,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991394639015198,0.5331933498382568,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793940901756287,0.3556730449199676,0.3415748476982116,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6622411608695984,0.2158526480197906,0.9958565831184388,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300397515296936,0.3607249557971954,0.3607249557971954,1.0,1.0,-3.228394031524658,0.8524717688560486,2.375922203063965,0.1213982850313186,0.9000941514968872,0.9000941514968872,0.0,207.18487548828125,211.0,43149.1484375,0.0,3059.154541015625,1.0,280.64215087890625,283.46551513671875,291.44854736328125,294.1844787597656,293.1499938964844,293.1499938964844,280.95001220703125,35970.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645181894302368,1.0,0.0,0.0,3.650023221969605,3.650047063827514,8.889647347132268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.82861328125,0.0,1532.9757080078125,1895.4371337890625,0.0,3992.757568359375,0.9052717089653016,1.0,0.0,3.0,1.0,0.0
12245940,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811806201934814,0.3612156212329864,0.329384833574295,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721020817756653,0.5089350938796997,0.4857026934623718,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022485613822936,0.5378164052963257,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765995860099792,0.3550347089767456,0.3409164547920227,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592462062835693,0.2148604840040207,0.9913147687911988,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307864785194397,0.3608773946762085,0.3608773946762085,1.0,1.0,-3.224315643310547,0.8516011834144592,2.3727142810821533,0.1214428171515464,0.9043312072753906,0.9043312072753906,0.0,209.44009399414065,214.0,41920.48046875,0.0,3062.8388671875,1.0,280.9417724609375,283.6789245605469,291.40313720703125,294.0585021972656,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523471593856812,1.0,0.0,0.0,3.657500505447388,3.657524585723877,8.92610671598959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.37939453125,0.0,1539.9140625,1895.4371337890625,0.0,3884.08251953125,0.9068220257759094,1.0,0.0,3.0,1.0,0.0
12246000,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811806201934814,0.3612156212329864,0.329384833574295,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721020817756653,0.5089350938796997,0.4857026934623718,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022485613822936,0.5378164052963257,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765995860099792,0.3550347089767456,0.3409164547920227,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592462062835693,0.2148604840040207,0.9913147687911988,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307864785194397,0.3608773946762085,0.3608773946762085,1.0,1.0,-3.224315643310547,0.8516011834144592,2.3727142810821533,0.1214428171515464,0.9043312072753906,0.9043312072753906,0.0,209.44009399414065,214.0,41920.48046875,0.0,3062.8388671875,1.0,280.9417724609375,283.6789245605469,291.40313720703125,294.0585021972656,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523471593856812,1.0,0.0,0.0,3.657500505447388,3.657524585723877,8.92610671598959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.37939453125,0.0,1539.9140625,1895.4371337890625,0.0,3884.08251953125,0.9068220257759094,1.0,0.0,3.0,1.0,0.0
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770338654518127,0.3587461113929748,0.3277285099029541,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676674365997314,0.5059549808502197,0.4834741652011871,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031555652618408,0.5435426235198975,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.773089587688446,0.3535464107990265,0.3399682939052582,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557227373123169,0.2133568972349167,0.9862034916877748,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.631686806678772,0.3610393404960632,0.3610393404960632,1.0,1.0,-3.2192513942718506,0.8504307270050049,2.3688206672668457,0.1215612962841987,0.9032728672027588,0.9032728672027588,0.0,212.2705841064453,217.0,42868.00390625,0.0,3067.5498046875,1.0,280.6577453613281,283.4596252441406,291.3568725585937,294.1401062011719,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776565432548524,1.0,0.0,0.0,3.661542177200317,3.661566257476807,8.945844456320629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.12109375,0.0,1545.39697265625,1895.4371337890625,0.0,4108.31982421875,0.9077881574630736,1.0,0.0,3.0,1.0,0.0
