time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770338654518127,0.3587461113929748,0.3277285099029541,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676674365997314,0.5059549808502197,0.4834741652011871,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031555652618408,0.5435426235198975,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.773089587688446,0.3535464107990265,0.3399682939052582,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557227373123169,0.2133568972349167,0.9862034916877748,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.631686806678772,0.3610393404960632,0.3610393404960632,1.0,1.0,-3.2192513942718506,0.8504307270050049,2.3688206672668457,0.1215612962841987,0.9032728672027588,0.9032728672027588,0.0,212.2705841064453,217.0,42868.00390625,0.0,3067.5498046875,1.0,280.6577453613281,283.4596252441406,291.3568725585937,294.1401062011719,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776565432548524,1.0,0.0,0.0,3.661542177200317,3.661566257476807,8.945844456320629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.12109375,0.0,1545.39697265625,1895.4371337890625,0.0,4108.31982421875,0.9077881574630736,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.771725058555603,0.3554848134517669,0.325180172920227,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8622025847434998,0.5021563768386841,0.4803228080272674,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.9015403985977172,0.5503528714179993,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7685061097145081,0.3512681424617767,0.3381983637809753,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.651279628276825,0.2113018780946731,0.9785391092300416,284.78228759765625,284.95001220703125,297.64862060546875,288.3124084472656,297.2994689941406,297.1739501953125,284.779541015625,1.0,0.632183849811554,0.3611825108528137,0.3611825108528137,1.0,1.0,-3.209249258041382,0.8476133346557617,2.36163592338562,0.1211143061518669,0.8996351361274719,0.8996351361274719,0.0,215.50885009765625,217.0,43753.41796875,0.0,3063.923583984375,1.0,280.36248779296875,283.22662353515625,291.313232421875,294.1663513183594,293.1499938964844,293.1499938964844,280.3500061035156,36120.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990744948387146,1.0,0.0,0.0,3.65802001953125,3.6580440998077393,8.928642500904971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.2822265625,0.0,1543.009765625,1895.4371337890625,0.0,4221.400390625,0.9071295261383056,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7709618210792542,0.3550414443016052,0.3247948288917541,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8614215850830078,0.5016319751739502,0.479848176240921,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.9012405276298524,0.5513178110122681,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7678378820419312,0.3509398698806762,0.3379125297069549,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6506325006484985,0.2110032141208648,0.9773306250572203,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,297.2935485839844,297.1694641113281,284.7728881835937,1.0,0.6322200894355774,0.3612013161182403,0.3612013161182403,1.0,1.0,-3.2075791358947754,0.8471283316612244,2.3604507446289062,0.1210143193602562,0.8992722034454346,0.8992722034454346,0.0,215.96041870117188,220.0,43730.81640625,0.0,3062.830810546875,1.0,280.35821533203125,283.22003173828125,291.3059387207031,294.14630126953125,293.1499938964844,293.1499938964844,280.6499938964844,36136.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887848496437072,1.0,0.0,0.0,3.65717887878418,3.657202959060669,8.924536700760655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.01611328125,0.0,1542.1966552734375,1895.4371337890625,0.0,4204.60498046875,0.9069573283195496,1.0,0.0,3.0,1.0,0.0
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679256796836853,0.3535318672657013,0.3232776522636413,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8582801222801208,0.4997379183769226,0.4779223203659057,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004672765731812,0.5552305579185486,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651426196098328,0.349775493144989,0.336744487285614,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479829549789429,0.2098585665225982,0.9722006916999816,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,297.2723083496094,297.15576171875,284.8924560546875,1.0,0.6323472261428833,0.3612822890281677,0.3612822890281677,1.0,1.0,-3.200568914413452,0.845099687576294,2.355469226837158,0.1205600574612617,0.8999060392379761,0.8999060392379761,0.0,217.7890625,220.0,42641.4375,0.0,3057.88818359375,1.0,280.6015014648437,283.3735046386719,291.2667541503906,293.9227600097656,293.1499938964844,293.1499938964844,280.6499938964844,36097.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585541486740112,1.0,0.0,0.0,3.655036449432373,3.6550605297088623,8.914083764466341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.4892578125,0.0,1539.505859375,1895.4371337890625,0.0,3939.686767578125,0.9065036177635192,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7656490206718445,0.352453738451004,0.3222378194332123,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.855832040309906,0.4982705116271972,0.4764629900455475,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.9002802968025208,0.5583862662315369,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7630682587623596,0.3489315509796142,0.3359014987945556,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.6458545923233032,0.2089262157678604,0.9679670333862304,284.9203186035156,284.95001220703125,297.554443359375,288.2613220214844,297.256103515625,297.14874267578125,284.92071533203125,1.0,0.6325162053108215,0.3613956272602081,0.3613956272602081,1.0,1.0,-3.195251226425171,0.8437039852142334,2.351547241210937,0.1203490495681762,0.9000890254974365,0.9000890254974365,0.0,219.28884887695312,223.0,42405.3203125,0.0,3054.760009765625,1.0,280.64227294921875,283.4135437011719,291.2582397460937,293.9463195800781,293.1499938964844,293.1499938964844,280.3500061035156,36050.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631076455116272,1.0,0.0,0.0,3.654617547988892,3.654641628265381,8.912040811992483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.916015625,0.0,1538.692626953125,1895.4371337890625,0.0,3980.239013671875,0.9063520431518556,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607709169387817,0.3492426872253418,0.3198277056217193,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507106304168701,0.4943769574165344,0.473273903131485,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980364799499512,0.5650016069412231,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587354779243469,0.3465762138366699,0.3340604603290558,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.641504168510437,0.2066642045974731,0.9592206478118896,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328158378601074,0.3616222739219665,0.3616222739219665,1.0,1.0,-3.183748483657837,0.840632438659668,2.343116044998169,0.1199943348765373,0.8957331776618958,0.8957331776618958,0.0,222.4591827392578,226.0,43221.5546875,0.0,3047.5947265625,1.0,280.3578186035156,283.194091796875,291.2186584472656,294.0232238769531,293.1499938964844,293.1499938964844,280.6499938964844,36234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859383702278136,1.0,0.0,0.0,3.6467909812927246,3.646815061569214,8.873910815054842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.52587890625,0.0,1531.3519287109375,1895.4371337890625,0.0,4180.125,0.9047051668167114,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607709169387817,0.3492426872253418,0.3198277056217193,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507106304168701,0.4943769574165344,0.473273903131485,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980364799499512,0.5650016069412231,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587354779243469,0.3465762138366699,0.3340604603290558,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.641504168510437,0.2066642045974731,0.9592206478118896,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328158378601074,0.3616222739219665,0.3616222739219665,1.0,1.0,-3.183748483657837,0.840632438659668,2.343116044998169,0.1199943348765373,0.8957331776618958,0.8957331776618958,0.0,222.4591827392578,226.0,43221.5546875,0.0,3047.5947265625,1.0,280.3578186035156,283.194091796875,291.2186584472656,294.0232238769531,293.1499938964844,293.1499938964844,280.6499938964844,36234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859383702278136,1.0,0.0,0.0,3.6467909812927246,3.646815061569214,8.873910815054842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.52587890625,0.0,1531.3519287109375,1895.4371337890625,0.0,4180.125,0.9047051668167114,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560558915138245,0.346746563911438,0.3174061477184295,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457414507865906,0.4911040663719177,0.4700255692005157,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964822888374329,0.5714654326438904,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545092701911926,0.3446369469165802,0.3321444690227508,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372247338294983,0.2046260684728622,0.9500670433044434,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329955458641052,0.361848920583725,0.361848920583725,1.0,1.0,-3.171388626098633,0.8372837901115417,2.3341047763824463,0.1194347217679023,0.896076500415802,0.896076500415802,0.0,225.54705810546875,214.0,41904.796875,0.0,3038.203369140625,1.0,280.6421203613281,283.3905334472656,291.1722412109375,293.8280334472656,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960378348827362,1.0,0.0,0.0,3.641261339187622,3.641285181045532,8.847019330460171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.72412109375,0.0,1524.4359130859375,1895.4371337890625,0.0,3955.957763671875,0.9034221768379213,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560558915138245,0.346746563911438,0.3174061477184295,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457414507865906,0.4911040663719177,0.4700255692005157,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964822888374329,0.5714654326438904,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545092701911926,0.3446369469165802,0.3321444690227508,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372247338294983,0.2046260684728622,0.9500670433044434,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329955458641052,0.361848920583725,0.361848920583725,1.0,1.0,-3.171388626098633,0.8372837901115417,2.3341047763824463,0.1194347217679023,0.896076500415802,0.896076500415802,0.0,225.54705810546875,214.0,41904.796875,0.0,3038.203369140625,1.0,280.6421203613281,283.3905334472656,291.1722412109375,293.8280334472656,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960378348827362,1.0,0.0,0.0,3.641261339187622,3.641285181045532,8.847019330460171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.72412109375,0.0,1524.4359130859375,1895.4371337890625,0.0,3955.957763671875,0.9034221768379213,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564288377761841,0.3451947867870331,0.3157813251018524,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461418151855469,0.4888030886650085,0.4676051735877991,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974238634109497,0.5676801204681396,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551520466804504,0.3434648215770721,0.330811083316803,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369597911834717,0.2031605690717697,0.9425364136695862,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285580396652222,0.3621542751789093,0.3621542751789093,1.0,1.0,-3.1513314247131348,0.8316397070884705,2.319691896438598,0.1185366287827491,0.8987307548522949,0.8987307548522949,0.0,222.61642456054688,202.0,40532.109375,0.0,2980.3193359375,1.0,280.9416809082031,283.5993957519531,291.1351928710937,293.7039794921875,293.1499938964844,293.1499938964844,281.25,35949.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460038542747498,1.0,0.0,0.0,3.642642736434937,3.642666578292847,8.853733675096009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.34765625,0.0,1524.6209716796875,1895.4371337890625,0.0,3826.891357421875,0.90361088514328,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564288377761841,0.3451947867870331,0.3157813251018524,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461418151855469,0.4888030886650085,0.4676051735877991,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974238634109497,0.5676801204681396,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551520466804504,0.3434648215770721,0.330811083316803,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369597911834717,0.2031605690717697,0.9425364136695862,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285580396652222,0.3621542751789093,0.3621542751789093,1.0,1.0,-3.1513314247131348,0.8316397070884705,2.319691896438598,0.1185366287827491,0.8987307548522949,0.8987307548522949,0.0,222.61642456054688,202.0,40532.109375,0.0,2980.3193359375,1.0,280.9416809082031,283.5993957519531,291.1351928710937,293.7039794921875,293.1499938964844,293.1499938964844,281.25,35949.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460038542747498,1.0,0.0,0.0,3.642642736434937,3.642666578292847,8.853733675096009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.34765625,0.0,1524.6209716796875,1895.4371337890625,0.0,3826.891357421875,0.90361088514328,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599741220474243,0.3440832495689392,0.3144947588443756,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499600887298584,0.4869943261146545,0.4655893743038177,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012643694877625,0.5573516488075256,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589309215545654,0.342711478471756,0.3297961950302124,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393470168113708,0.2021074593067169,0.9363370537757874,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216624975204468,0.3624596297740936,0.3624596297740936,1.0,1.0,-3.1262736320495605,0.8243713974952698,2.3019022941589355,0.1169994920492172,0.9034730195999146,0.9034730195999146,0.0,215.8965759277344,205.0,39171.3828125,0.0,2892.602783203125,1.0,281.2417297363281,283.8040466308594,291.09814453125,293.5827331542969,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316142797470092,1.0,0.0,0.0,3.651608467102051,3.651632308959961,8.897370662452886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.2021484375,0.0,1533.0537109375,1895.4371337890625,0.0,3695.928955078125,0.9054772853851318,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599741220474243,0.3440832495689392,0.3144947588443756,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499600887298584,0.4869943261146545,0.4655893743038177,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012643694877625,0.5573516488075256,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589309215545654,0.342711478471756,0.3297961950302124,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393470168113708,0.2021074593067169,0.9363370537757874,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216624975204468,0.3624596297740936,0.3624596297740936,1.0,1.0,-3.1262736320495605,0.8243713974952698,2.3019022941589355,0.1169994920492172,0.9034730195999146,0.9034730195999146,0.0,215.8965759277344,205.0,39171.3828125,0.0,2892.602783203125,1.0,281.2417297363281,283.8040466308594,291.09814453125,293.5827331542969,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316142797470092,1.0,0.0,0.0,3.651608467102051,3.651632308959961,8.897370662452886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.2021484375,0.0,1533.0537109375,1895.4371337890625,0.0,3695.928955078125,0.9054772853851318,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7607886791229248,0.3430748581886291,0.3138047456741333,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8508478403091431,0.4856806099414825,0.4645604491233825,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.9028707146644592,0.5543222427368164,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7599180936813354,0.3420519828796386,0.3293042778968811,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6398701071739197,0.2014603167772293,0.9336344003677368,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,297.1512756347656,297.1302185058594,285.06121826171875,1.0,0.6196088194847107,0.3626123070716858,0.3626123070716858,1.0,1.0,-3.116715431213379,0.8217014074325562,2.295013904571533,0.1164098531007766,0.9029846787452698,0.9029846787452698,0.0,213.8518218994141,205.0,40013.671875,0.0,2862.240478515625,1.0,280.99853515625,283.6332397460937,291.09722900390625,293.7490539550781,293.1499938964844,293.1499938964844,280.95001220703125,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963053584098816,1.0,0.0,0.0,3.655475616455078,3.655499458312988,8.916225624489016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.599609375,0.0,1537.798828125,1895.4371337890625,0.0,3979.758544921875,0.9063302874565125,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7602518200874329,0.3415845334529876,0.3126221001148224,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8503934144973755,0.4838791191577911,0.4630352854728699,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.9034209251403807,0.5534180998802185,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7596790790557861,0.341007649898529,0.3284527659416199,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6394062042236328,0.2005592733621597,0.9299983382225036,285.0137634277344,284.95001220703125,297.17486572265625,288.0625915527344,297.1397705078125,297.1268310546875,285.0115966796875,1.0,0.617973268032074,0.3628875017166137,0.3628875017166137,1.0,1.0,-3.1069788932800293,0.8192864060401917,2.2876925468444824,0.1162365153431892,0.9028107523918152,0.9028107523918152,0.0,212.9673767089844,208.0,40021.87890625,0.0,2837.82373046875,1.0,280.9577941894531,283.5772399902344,291.0648803710937,293.6695251464844,293.1499938964844,293.1499938964844,280.6499938964844,35871.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570607542991638,1.0,0.0,0.0,3.6572165489196777,3.657240629196167,8.924720873437764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.1240234375,0.0,1540.2489013671875,1895.4371337890625,0.0,3926.342041015625,0.90679132938385,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569896578788757,0.3378376066684723,0.3095314502716064,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472280502319336,0.4794138073921203,0.4591495096683502,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020932912826538,0.5551820397377014,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570728659629822,0.3381820321083069,0.3260613083839416,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366620659828186,0.1981883198022842,0.920426070690155,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155787110328674,0.3634378314018249,0.3634378314018249,1.0,1.0,-3.086331367492676,0.8141016364097595,2.2722299098968506,0.1157993450760841,0.8991798758506775,0.8991798758506775,0.0,213.0951995849609,211.0,40836.25390625,0.0,2797.028076171875,1.0,280.658203125,283.3329772949219,291.0289611816406,293.6861267089844,293.1499938964844,293.1499938964844,280.95001220703125,36094.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967415452003479,1.0,0.0,0.0,3.6544384956359854,3.654462575912476,8.911167128644593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.74072265625,0.0,1538.82275390625,1895.4371337890625,0.0,4018.40576171875,0.9063152074813844,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569896578788757,0.3378376066684723,0.3095314502716064,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472280502319336,0.4794138073921203,0.4591495096683502,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020932912826538,0.5551820397377014,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570728659629822,0.3381820321083069,0.3260613083839416,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366620659828186,0.1981883198022842,0.920426070690155,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155787110328674,0.3634378314018249,0.3634378314018249,1.0,1.0,-3.086331367492676,0.8141016364097595,2.2722299098968506,0.1157993450760841,0.8991798758506775,0.8991798758506775,0.0,213.0951995849609,211.0,40836.25390625,0.0,2797.028076171875,1.0,280.658203125,283.3329772949219,291.0289611816406,293.6861267089844,293.1499938964844,293.1499938964844,280.95001220703125,36094.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967415452003479,1.0,0.0,0.0,3.6544384956359854,3.654462575912476,8.911167128644593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.74072265625,0.0,1538.82275390625,1895.4371337890625,0.0,4018.40576171875,0.9063152074813844,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533659934997559,0.3351649641990661,0.3068314790725708,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434708714485168,0.4758641421794891,0.455518901348114,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012646675109864,0.5585280060768127,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538553476333618,0.3359411358833313,0.3237574696540832,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332882046699524,0.1960554271936416,0.9104981422424316,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140183210372925,0.3639881908893585,0.3639881908893585,1.0,1.0,-3.06803035736084,0.809665858745575,2.258364677429199,0.1154772788286209,0.900407075881958,0.900407075881958,0.0,214.1851959228516,214.0,39528.49609375,0.0,2766.3603515625,1.0,280.94219970703125,283.5261535644531,290.9986267089844,293.5032958984375,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380449056625366,1.0,0.0,0.0,3.65351152420044,3.6535353660583496,8.906646939976781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.8291015625,0.0,1537.1263427734375,1895.4371337890625,0.0,3754.652587890625,0.906074047088623,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533659934997559,0.3351649641990661,0.3068314790725708,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434708714485168,0.4758641421794891,0.455518901348114,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012646675109864,0.5585280060768127,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538553476333618,0.3359411358833313,0.3237574696540832,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332882046699524,0.1960554271936416,0.9104981422424316,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140183210372925,0.3639881908893585,0.3639881908893585,1.0,1.0,-3.06803035736084,0.809665858745575,2.258364677429199,0.1154772788286209,0.900407075881958,0.900407075881958,0.0,214.1851959228516,214.0,39528.49609375,0.0,2766.3603515625,1.0,280.94219970703125,283.5261535644531,290.9986267089844,293.5032958984375,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380449056625366,1.0,0.0,0.0,3.65351152420044,3.6535353660583496,8.906646939976781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.8291015625,0.0,1537.1263427734375,1895.4371337890625,0.0,3754.652587890625,0.906074047088623,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495196461677551,0.3319047689437866,0.3043200671672821,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.83943110704422,0.4718087315559387,0.4521173238754272,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987413048744202,0.5628446340560913,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504110336303711,0.3333684802055359,0.3216552436351776,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297367215156555,0.193729281425476,0.9012101292610168,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131313443183899,0.364542007446289,0.364542007446289,1.0,1.0,-3.052422046661377,0.8060923218727112,2.2463295459747314,0.1155646666884422,0.8964307308197021,0.8964307308197021,0.0,215.9410400390625,217.0,40329.89453125,0.0,2744.722412109375,1.0,280.6578369140625,283.3041687011719,290.9776306152344,293.598876953125,293.1499938964844,293.1499938964844,280.95001220703125,36188.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625036120414734,1.0,0.0,0.0,3.647385597229004,3.647409439086914,8.876804145074857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.71826171875,0.0,1531.6746826171875,1895.4371337890625,0.0,3974.87158203125,0.9048065543174744,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495196461677551,0.3319047689437866,0.3043200671672821,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.83943110704422,0.4718087315559387,0.4521173238754272,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987413048744202,0.5628446340560913,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504110336303711,0.3333684802055359,0.3216552436351776,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297367215156555,0.193729281425476,0.9012101292610168,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131313443183899,0.364542007446289,0.364542007446289,1.0,1.0,-3.052422046661377,0.8060923218727112,2.2463295459747314,0.1155646666884422,0.8964307308197021,0.8964307308197021,0.0,215.9410400390625,217.0,40329.89453125,0.0,2744.722412109375,1.0,280.6578369140625,283.3041687011719,290.9776306152344,293.598876953125,293.1499938964844,293.1499938964844,280.95001220703125,36188.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625036120414734,1.0,0.0,0.0,3.647385597229004,3.647409439086914,8.876804145074857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.71826171875,0.0,1531.6746826171875,1895.4371337890625,0.0,3974.87158203125,0.9048065543174744,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454084157943726,0.3293172419071197,0.3017973899841308,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350648880004883,0.4683409333229065,0.448664128780365,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.896598756313324,0.5679163932800293,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466601729393005,0.3311964571475982,0.3194949626922607,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258560419082642,0.191598042845726,0.8915411829948425,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125507354736328,0.3650958240032196,0.3650958240032196,1.0,1.0,-3.037108898162842,0.8026046752929688,2.234504222869873,0.1155697554349899,0.8972058892250061,0.8972058892250061,0.0,218.1448211669922,205.0,39051.75390625,0.0,2726.15283203125,1.0,280.9421081542969,283.50164794921875,290.9465026855469,293.42138671875,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934273898601532,1.0,0.0,0.0,3.643601655960083,3.643625736236572,8.858395403876784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.37255859375,0.0,1526.6751708984375,1895.4371337890625,0.0,3720.25244140625,0.9039126038551332,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454084157943726,0.3293172419071197,0.3017973899841308,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350648880004883,0.4683409333229065,0.448664128780365,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.896598756313324,0.5679163932800293,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466601729393005,0.3311964571475982,0.3194949626922607,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258560419082642,0.191598042845726,0.8915411829948425,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125507354736328,0.3650958240032196,0.3650958240032196,1.0,1.0,-3.037108898162842,0.8026046752929688,2.234504222869873,0.1155697554349899,0.8972058892250061,0.8972058892250061,0.0,218.1448211669922,205.0,39051.75390625,0.0,2726.15283203125,1.0,280.9421081542969,283.50164794921875,290.9465026855469,293.42138671875,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934273898601532,1.0,0.0,0.0,3.643601655960083,3.643625736236572,8.858395403876784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.37255859375,0.0,1526.6751708984375,1895.4371337890625,0.0,3720.25244140625,0.9039126038551332,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7451220750808716,0.3283981084823608,0.3008297681808471,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8347553014755249,0.4669865667819977,0.447238028049469,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8962664604187012,0.5667840242385864,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7464867830276489,0.3304047584533691,0.3186245560646057,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6252953410148621,0.190733328461647,0.8872241377830505,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,297.0162048339844,297.0554504394531,285.0498046875,1.0,0.6104122996330261,0.365372747182846,0.365372747182846,1.0,1.0,-3.0266454219818115,0.7999244332313538,2.2267210483551025,0.1154324933886528,0.8990638852119446,0.8990638852119446,0.0,217.1097412109375,205.0,37966.22265625,0.0,2700.4091796875,1.0,281.1986083984375,283.6713562011719,290.9219970703125,293.2671203613281,293.1499938964844,293.1499938964844,281.25,35980.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103496074676514,1.0,0.0,0.0,3.6441471576690674,3.6441709995269775,8.861048286235018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.8125,0.0,1526.521728515625,1895.4371337890625,0.0,3499.84814453125,0.9040012955665588,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.7459290027618408,0.3276566863059997,0.3000624477863312,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8356072306632996,0.4658240377902984,0.4460276663303375,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.9990000128746032,0.8967577219009399,0.5634073615074158,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.747373104095459,0.3297715187072754,0.3179120719432831,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.6256155371665955,0.1899986267089843,0.8833789229393005,285.0787658691406,284.95001220703125,296.8768615722656,287.9230041503906,297.0114440917969,297.0592956542969,285.0790100097656,1.0,0.6075625419616699,0.365651398897171,0.365651398897171,1.0,1.0,-3.014732599258423,0.7967724800109863,2.2179601192474365,0.1150398254394531,0.9003286361694336,0.9003286361694336,0.0,214.77249145507807,208.0,37712.84375,0.0,2665.33447265625,1.0,281.24169921875,283.7116394042969,290.9233093261719,293.3145446777344,293.1499938964844,293.1499938964844,280.95001220703125,35899.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918823778629303,1.0,0.0,0.0,3.646817684173584,3.646841764450073,8.874040986484033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.50146484375,0.0,1528.88134765625,1895.4371337890625,0.0,3578.2998046875,0.9045103788375854,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445061206817627,0.3248197436332702,0.2979174554347992,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341553211212158,0.462228924036026,0.4430480003356933,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957160115242004,0.5627691149711609,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463201284408569,0.3275845646858215,0.3161448538303375,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6240401268005371,0.1880259066820144,0.8753249645233154,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049438118934631,0.3662087321281433,0.3662087321281433,1.0,1.0,-2.9959933757781982,0.7921291589736938,2.203864097595215,0.1146616339683532,0.8980047702789307,0.8980047702789307,0.0,213.68603515625,211.0,38514.93359375,0.0,2623.895263671875,1.0,280.9578552246094,283.4863586425781,290.8985595703125,293.4091186523437,293.1499938964844,293.1499938964844,281.25,36043.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454618692398072,1.0,0.0,0.0,3.6460559368133545,3.6460797786712646,8.870333090271743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.0166015625,0.0,1529.1131591796875,1895.4371337890625,0.0,3821.988525390625,0.9044124484062196,1.0,0.0,3.0,1.0,0.0
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445061206817627,0.3248197436332702,0.2979174554347992,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341553211212158,0.462228924036026,0.4430480003356933,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957160115242004,0.5627691149711609,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463201284408569,0.3275845646858215,0.3161448538303375,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6240401268005371,0.1880259066820144,0.8753249645233154,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049438118934631,0.3662087321281433,0.3662087321281433,1.0,1.0,-2.9959933757781982,0.7921291589736938,2.203864097595215,0.1146616339683532,0.8980047702789307,0.8980047702789307,0.0,213.68603515625,211.0,38514.93359375,0.0,2623.895263671875,1.0,280.9578552246094,283.4863586425781,290.8985595703125,293.4091186523437,293.1499938964844,293.1499938964844,281.25,36043.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454618692398072,1.0,0.0,0.0,3.6460559368133545,3.6460797786712646,8.870333090271743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.0166015625,0.0,1529.1131591796875,1895.4371337890625,0.0,3821.988525390625,0.9044124484062196,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416698932647705,0.3224330246448517,0.295554906129837,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311520218849182,0.458974152803421,0.4397810101509094,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944989442825317,0.5651270151138306,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438247799873352,0.3255755603313446,0.3141221702098846,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212170720100403,0.186110720038414,0.8664913177490234,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033328771591187,0.3667660653591156,0.3667660653591156,1.0,1.0,-2.979004144668579,0.7880421876907349,2.1909618377685547,0.114448495209217,0.9004272222518921,0.9004272222518921,0.0,214.3282623291016,199.0,37266.19921875,0.0,2594.968505859375,1.0,281.2421264648437,283.6814880371094,290.8661193847656,293.23126220703125,293.1499938964844,293.1499938964844,280.95001220703125,35917.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915753960609436,1.0,0.0,0.0,3.648406028747559,3.648430109024048,8.881772259883292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.796875,0.0,1530.776611328125,1895.4371337890625,0.0,3549.9228515625,0.9048742055892944,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416698932647705,0.3224330246448517,0.295554906129837,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311520218849182,0.458974152803421,0.4397810101509094,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944989442825317,0.5651270151138306,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438247799873352,0.3255755603313446,0.3141221702098846,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212170720100403,0.186110720038414,0.8664913177490234,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033328771591187,0.3667660653591156,0.3667660653591156,1.0,1.0,-2.979004144668579,0.7880421876907349,2.1909618377685547,0.114448495209217,0.9004272222518921,0.9004272222518921,0.0,214.3282623291016,199.0,37266.19921875,0.0,2594.968505859375,1.0,281.2421264648437,283.6814880371094,290.8661193847656,293.23126220703125,293.1499938964844,293.1499938964844,280.95001220703125,35917.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915753960609436,1.0,0.0,0.0,3.648406028747559,3.648430109024048,8.881772259883292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.796875,0.0,1530.776611328125,1895.4371337890625,0.0,3549.9228515625,0.9048742055892944,1.0,0.0,3.0,1.0,0.0
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7416189908981323,0.3192735612392425,0.2929741144180298,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312986493110657,0.4549854695796966,0.4362837374210357,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921201229095459,0.5603150129318237,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.744150698184967,0.3230232894420624,0.3118807375431061,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206742525100708,0.1838729679584503,0.8567622303962708,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975151658058167,0.3674443066120147,0.3674443066120147,1.0,1.0,-2.9515469074249268,0.7807732820510864,2.17077374458313,0.1137270405888557,0.8974922299385071,0.8974922299385071,0.0,210.6273803710937,202.0,37981.30078125,0.0,2524.88720703125,1.0,280.9578552246094,283.45172119140625,290.8439636230469,293.3237609863281,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94175124168396,1.0,0.0,0.0,3.646237373352051,3.64626145362854,8.871217005435028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.681640625,0.0,1529.6153564453125,1895.4371337890625,0.0,3788.356689453125,0.9044774770736694,1.0,0.0,3.0,1.0,0.0
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7416189908981323,0.3192735612392425,0.2929741144180298,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312986493110657,0.4549854695796966,0.4362837374210357,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921201229095459,0.5603150129318237,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.744150698184967,0.3230232894420624,0.3118807375431061,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206742525100708,0.1838729679584503,0.8567622303962708,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975151658058167,0.3674443066120147,0.3674443066120147,1.0,1.0,-2.9515469074249268,0.7807732820510864,2.17077374458313,0.1137270405888557,0.8974922299385071,0.8974922299385071,0.0,210.6273803710937,202.0,37981.30078125,0.0,2524.88720703125,1.0,280.9578552246094,283.45172119140625,290.8439636230469,293.3237609863281,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94175124168396,1.0,0.0,0.0,3.646237373352051,3.64626145362854,8.871217005435028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.681640625,0.0,1529.6153564453125,1895.4371337890625,0.0,3788.356689453125,0.9044774770736694,1.0,0.0,3.0,1.0,0.0
