time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399847507476807,0.3167250156402588,0.2903673052787781,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296509981155396,0.4515008330345154,0.4326936602592468,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911707997322083,0.559262752532959,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428286075592041,0.3207851052284241,0.3095407783985138,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187046766281128,0.181797370314598,0.8467420935630798,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941147804260254,0.3681225776672363,0.3681225776672363,1.0,1.0,-2.927959680557251,0.7747849225997925,2.153174638748169,0.1129628717899322,0.8992220759391785,0.8992220759391785,0.0,209.13870239257807,205.0,36673.23828125,0.0,2474.044677734375,1.0,281.2421264648437,283.64404296875,290.8116455078125,293.14141845703125,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105642437934875,1.0,0.0,0.0,3.646454572677612,3.6464784145355225,8.872273156157462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.27734375,0.0,1529.0364990234375,1895.4371337890625,0.0,3501.839111328125,0.9044756889343262,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399847507476807,0.3167250156402588,0.2903673052787781,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296509981155396,0.4515008330345154,0.4326936602592468,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911707997322083,0.559262752532959,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428286075592041,0.3207851052284241,0.3095407783985138,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187046766281128,0.181797370314598,0.8467420935630798,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941147804260254,0.3681225776672363,0.3681225776672363,1.0,1.0,-2.927959680557251,0.7747849225997925,2.153174638748169,0.1129628717899322,0.8992220759391785,0.8992220759391785,0.0,209.13870239257807,205.0,36673.23828125,0.0,2474.044677734375,1.0,281.2421264648437,283.64404296875,290.8116455078125,293.14141845703125,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105642437934875,1.0,0.0,0.0,3.646454572677612,3.6464784145355225,8.872273156157462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.27734375,0.0,1529.0364990234375,1895.4371337890625,0.0,3501.839111328125,0.9044756889343262,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7391725182533264,0.3158270716667175,0.2894443571567535,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8287234902381897,0.4501367807388305,0.4312849640846252,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.8911073803901672,0.5594528913497925,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7420838475227356,0.319946825504303,0.3086578249931335,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.6176652908325195,0.1809542924165725,0.8426606059074402,285.1199035644531,284.95001220703125,296.616943359375,287.8019714355469,296.9216003417969,297.0307312011719,285.1280212402344,1.0,0.5930083394050598,0.3684617280960083,0.3684617280960083,1.0,1.0,-2.919414758682251,0.7728531956672668,2.146561622619629,0.1129788532853126,0.901606023311615,0.901606023311615,0.0,208.9174346923828,205.0,35672.69921875,0.0,2457.375,1.0,281.49871826171875,283.8165283203125,290.7864685058594,292.98797607421875,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850746750831604,1.0,0.0,0.0,3.649013757705689,3.6490378379821777,8.884731528269185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.39208984375,0.0,1531.1143798828125,1895.4371337890625,0.0,3264.117919921875,0.9050156474113464,1.0,0.0,3.0,1.0,0.0
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7384756803512573,0.3151155412197113,0.288777083158493,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.8278605341911316,0.4489752948284149,0.4301514029502868,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.8912131190299988,0.5598574876785278,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.7414059638977051,0.319262832403183,0.3079811930656433,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.6167070865631104,0.1802346557378769,0.8392864465713501,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,296.91656494140625,297.034423828125,285.16290283203125,1.0,0.5922502279281616,0.3688780963420868,0.3688780963420868,1.0,1.0,-2.912864446640014,0.7717698812484741,2.14109468460083,0.1134046614170074,0.9034928679466248,0.9034928679466248,0.0,208.891357421875,208.0,35502.06640625,0.0,2445.361328125,1.0,281.5417175292969,283.8617858886719,290.789306640625,293.0416259765625,293.1499938964844,293.1499938964844,281.25,35784.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949834108352661,1.0,0.0,0.0,3.653879404067993,3.6539034843444815,8.908441486710217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.1279296875,0.0,1535.8719482421875,1895.4371337890625,0.0,3356.779052734375,0.9060118794441224,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356076240539551,0.312290757894516,0.2867326736450195,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247114419937134,0.4453398585319519,0.4272260069847107,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9990000128746032,0.8882627487182617,0.5629127025604248,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387803792953491,0.3169190883636474,0.3061614334583282,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136918067932129,0.17824387550354,0.8315914869308472,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913245677947998,0.3697108924388885,0.3697108924388885,1.0,1.0,-2.899131774902344,0.7693959474563599,2.1297357082366943,0.1143272668123245,0.90223890542984,0.90223890542984,0.0,210.06089782714844,196.0,36282.46875,0.0,2426.360595703125,1.0,281.2577819824219,283.6322937011719,290.7641296386719,293.13751220703125,293.1499938964844,293.1499938964844,280.95001220703125,35922.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924022614955902,1.0,0.0,0.0,3.6576461791992174,3.657670259475708,8.926817827159539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.0458984375,0.0,1541.1094970703125,1895.4371337890625,0.0,3626.234375,0.9069216251373292,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356076240539551,0.312290757894516,0.2867326736450195,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247114419937134,0.4453398585319519,0.4272260069847107,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9990000128746032,0.8882627487182617,0.5629127025604248,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387803792953491,0.3169190883636474,0.3061614334583282,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136918067932129,0.17824387550354,0.8315914869308472,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913245677947998,0.3697108924388885,0.3697108924388885,1.0,1.0,-2.899131774902344,0.7693959474563599,2.1297357082366943,0.1143272668123245,0.90223890542984,0.90223890542984,0.0,210.06089782714844,196.0,36282.46875,0.0,2426.360595703125,1.0,281.2577819824219,283.6322937011719,290.7641296386719,293.13751220703125,293.1499938964844,293.1499938964844,280.95001220703125,35922.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924022614955902,1.0,0.0,0.0,3.6576461791992174,3.657670259475708,8.926817827159539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.0458984375,0.0,1541.1094970703125,1895.4371337890625,0.0,3626.234375,0.9069216251373292,1.0,0.0,3.0,1.0,0.0
12248340,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7341400980949402,0.3087130784988403,0.2837094664573669,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8234309554100037,0.4409821033477783,0.4233424961566925,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.9990000128746032,0.8833426237106323,0.5605878829956055,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7377318739891052,0.313927412033081,0.3035070896148681,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.6119496822357178,0.1758484244346618,0.821342945098877,284.7651062011719,284.95001220703125,296.47918701171875,287.7372741699219,296.86474609375,297.00360107421875,284.7616271972656,1.0,0.5864349007606506,0.3704511523246765,0.3704511523246765,1.0,1.0,-2.872548341751098,0.7624592781066895,2.110089063644409,0.1137204319238662,0.898342490196228,0.898342490196228,0.0,207.7940826416016,196.0,37035.20703125,0.0,2367.767822265625,1.0,280.9623107910156,283.3907775878906,290.7371826171875,293.1730041503906,293.1499938964844,293.1499938964844,280.95001220703125,36139.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376715421676636,1.0,0.0,0.0,3.653542280197144,3.653566360473633,8.906797006602574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.60498046875,0.0,1538.1571044921875,1895.4371337890625,0.0,3751.25146484375,0.9061393737792968,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7340357303619385,0.3082501590251922,0.2832763791084289,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8233714699745178,0.4404125809669494,0.4227928519248962,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9990000128746032,0.8827414512634277,0.5599899291992188,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7376846075057983,0.3135293424129486,0.3031207621097564,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.6117932200431824,0.1755282431840896,0.8198649883270264,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,296.8614807128906,297.00146484375,284.75445556640625,1.0,0.5856359004974365,0.3705436587333679,0.3705436587333679,1.0,1.0,-2.8684089183807373,0.761317789554596,2.107090950012207,0.1135330125689506,0.8979577422142029,0.8979577422142029,0.0,207.311264038086,184.0,37001.2890625,0.0,2358.0927734375,1.0,280.9582214355469,283.3836364746094,290.7318725585937,293.15478515625,293.1499938964844,293.1499938964844,281.25,36156.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350851774215698,1.0,0.0,0.0,3.652633428573608,3.652657270431519,8.902366062102374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.76123046875,0.0,1537.2757568359375,1895.4371337890625,0.0,3727.662353515625,0.9059526324272156,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350653409957886,0.3052601814270019,0.2800435125827789,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248262405395508,0.4363693296909332,0.4184427559375763,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802337646484375,0.5510931611061096,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390041351318359,0.3107180297374725,0.3000247478485107,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119373440742493,0.1731113046407699,0.8073850274085999,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771858096122742,0.3713493347167969,0.3713493347167969,1.0,1.0,-2.8298819065093994,0.7505220770835876,2.079359769821167,0.1115000993013382,0.8984323143959045,0.8984323143959045,0.0,201.0348052978516,187.0,35580.19140625,0.0,2260.588134765625,1.0,281.2421875,283.5714111328125,290.701904296875,292.96728515625,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011012315750122,1.0,0.0,0.0,3.649038314819336,3.649062395095825,8.884850899448793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.68017578125,0.0,1532.6865234375,1895.4371337890625,0.0,3413.84765625,0.9051216244697572,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350653409957886,0.3052601814270019,0.2800435125827789,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248262405395508,0.4363693296909332,0.4184427559375763,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802337646484375,0.5510931611061096,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390041351318359,0.3107180297374725,0.3000247478485107,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119373440742493,0.1731113046407699,0.8073850274085999,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771858096122742,0.3713493347167969,0.3713493347167969,1.0,1.0,-2.8298819065093994,0.7505220770835876,2.079359769821167,0.1115000993013382,0.8984323143959045,0.8984323143959045,0.0,201.0348052978516,187.0,35580.19140625,0.0,2260.588134765625,1.0,281.2421875,283.5714111328125,290.701904296875,292.96728515625,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011012315750122,1.0,0.0,0.0,3.649038314819336,3.649062395095825,8.884850899448793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.68017578125,0.0,1532.6865234375,1895.4371337890625,0.0,3413.84765625,0.9051216244697572,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355707883834839,0.3034045994281769,0.2780854105949402,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253237009048462,0.4334783852100372,0.4153992533683777,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808669447898865,0.5460248589515686,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395092844963074,0.30877685546875,0.2979183495044708,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114611625671387,0.1713058650493621,0.7981793880462646,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.06109619140625,1.0,0.5722590088844299,0.3721550107002258,0.3721550107002258,1.0,1.0,-2.804166078567505,0.7439748048782349,2.0601911544799805,0.1106441542506218,0.9012775421142578,0.9012775421142578,0.0,197.3573608398437,190.0,34239.125,0.0,2199.23193359375,1.0,281.541748046875,283.7823791503906,290.67974853515625,292.8586120605469,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830057382583618,1.0,0.0,0.0,3.6516950130462646,3.651719093322754,8.89779357748921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.7451171875,0.0,1534.402099609375,1895.4371337890625,0.0,3244.7421875,0.9056097269058228,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355707883834839,0.3034045994281769,0.2780854105949402,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253237009048462,0.4334783852100372,0.4153992533683777,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808669447898865,0.5460248589515686,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395092844963074,0.30877685546875,0.2979183495044708,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114611625671387,0.1713058650493621,0.7981793880462646,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.06109619140625,1.0,0.5722590088844299,0.3721550107002258,0.3721550107002258,1.0,1.0,-2.804166078567505,0.7439748048782349,2.0601911544799805,0.1106441542506218,0.9012775421142578,0.9012775421142578,0.0,197.3573608398437,190.0,34239.125,0.0,2199.23193359375,1.0,281.541748046875,283.7823791503906,290.67974853515625,292.8586120605469,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830057382583618,1.0,0.0,0.0,3.6516950130462646,3.651719093322754,8.89779357748921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.7451171875,0.0,1534.402099609375,1895.4371337890625,0.0,3244.7421875,0.9056097269058228,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352300882339478,0.3021574318408966,0.2771869599819183,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.824904203414917,0.4317702353000641,0.4140002131462097,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.880402147769928,0.5450765490531921,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7391819953918457,0.3076279163360595,0.2969785928726196,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6107454895973206,0.1703370064496994,0.7941466569900513,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,296.8239440917969,297.002197265625,284.9136657714844,1.0,0.5706130862236023,0.3725578486919403,0.3725578486919403,1.0,1.0,-2.794289350509644,0.7416818141937256,2.052607536315918,0.1106424331665039,0.899792492389679,0.899792492389679,0.0,196.49188232421875,190.0,34997.44921875,0.0,2178.522216796875,1.0,281.298583984375,283.6077575683594,290.6864624023437,293.02978515625,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919289529323578,1.0,0.0,0.0,3.652132034301758,3.652156114578247,8.899922931959736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.458984375,0.0,1535.43115234375,1895.4371337890625,0.0,3582.6005859375,0.9057021737098694,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.733945906162262,0.3004616796970367,0.2758350074291229,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.823563277721405,0.4296250343322754,0.4121578633785248,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9990000128746032,0.8787587881088257,0.5454957485198975,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7380293011665344,0.3061460852622986,0.295719563961029,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.6092615127563477,0.1691654771566391,0.7893189787864685,284.8656921386719,284.95001220703125,296.3003845214844,287.6528015136719,296.81298828125,296.99786376953125,284.86334228515625,1.0,0.569283127784729,0.3731142282485962,0.3731142282485962,1.0,1.0,-2.7836403846740723,0.7394859790802002,2.044154405593872,0.1109272614121437,0.898606538772583,0.898606538772583,0.0,196.3314666748047,193.0,34982.703125,0.0,2159.99658203125,1.0,281.2578430175781,283.5522155761719,290.6551513671875,292.9507141113281,293.1499938964844,293.1499938964844,281.54998779296875,36067.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912205457687378,1.0,0.0,0.0,3.650091171264648,3.6501152515411377,8.889978744264226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.05908203125,0.0,1533.778564453125,1895.4371337890625,0.0,3517.06005859375,0.9053304195404052,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309756278991699,0.2979284226894378,0.2733456790447235,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203098177909851,0.4260929226875305,0.4086319804191589,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758572340011597,0.5477291941642761,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352110743522644,0.3037070631980896,0.2932872176170349,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057323813438416,0.1671060025691986,0.779817521572113,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.56742262840271,0.3742270171642303,0.3742270171642303,1.0,1.0,-2.7647476196289062,0.7359302043914795,2.0288174152374268,0.1116895005106926,0.9008267521858216,0.9008267521858216,0.0,196.84567260742188,196.0,33823.5,0.0,2131.180908203125,1.0,281.54217529296875,283.7526550292969,290.6219177246094,292.77392578125,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791078925132751,1.0,0.0,0.0,3.651467323303223,3.651491165161133,8.89668285708467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.87744140625,0.0,1534.36474609375,1895.4371337890625,0.0,3208.2197265625,0.9055766463279724,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309756278991699,0.2979284226894378,0.2733456790447235,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203098177909851,0.4260929226875305,0.4086319804191589,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758572340011597,0.5477291941642761,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352110743522644,0.3037070631980896,0.2932872176170349,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057323813438416,0.1671060025691986,0.779817521572113,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.56742262840271,0.3742270171642303,0.3742270171642303,1.0,1.0,-2.7647476196289062,0.7359302043914795,2.0288174152374268,0.1116895005106926,0.9008267521858216,0.9008267521858216,0.0,196.84567260742188,196.0,33823.5,0.0,2131.180908203125,1.0,281.54217529296875,283.7526550292969,290.6219177246094,292.77392578125,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791078925132751,1.0,0.0,0.0,3.651467323303223,3.651491165161133,8.89668285708467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.87744140625,0.0,1534.36474609375,1895.4371337890625,0.0,3208.2197265625,0.9055766463279724,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.7273627519607544,0.29469895362854,0.2708578407764435,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.8162854909896851,0.4219015836715698,0.4051041901111603,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9990000128746032,0.870482861995697,0.5515391230583191,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7317711114883423,0.3008018136024475,0.2908732891082763,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015560030937195,0.1647877395153045,0.7705060243606567,284.8314514160156,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.8293151855469,1.0,0.5663616061210632,0.3753397762775421,0.3753397762775421,1.0,1.0,-2.748008966445923,0.733057975769043,2.01495099067688,0.11276526004076,0.8977332711219788,0.8977332711219788,0.0,198.3031311035156,184.0,34573.26953125,0.0,2110.5927734375,1.0,281.2578430175781,283.5261535644531,290.6005249023437,292.86944580078125,293.1499938964844,293.1499938964844,281.54998779296875,36106.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908497154712677,1.0,0.0,0.0,3.6484320163726807,3.64845609664917,8.881898452273163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.86669921875,0.0,1532.2208251953125,1895.4371337890625,0.0,3482.651611328125,0.9049853086471558,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.7273627519607544,0.29469895362854,0.2708578407764435,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.8162854909896851,0.4219015836715698,0.4051041901111603,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9990000128746032,0.870482861995697,0.5515391230583191,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7317711114883423,0.3008018136024475,0.2908732891082763,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015560030937195,0.1647877395153045,0.7705060243606567,284.8314514160156,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.8293151855469,1.0,0.5663616061210632,0.3753397762775421,0.3753397762775421,1.0,1.0,-2.748008966445923,0.733057975769043,2.01495099067688,0.11276526004076,0.8977332711219788,0.8977332711219788,0.0,198.3031311035156,184.0,34573.26953125,0.0,2110.5927734375,1.0,281.2578430175781,283.5261535644531,290.6005249023437,292.86944580078125,293.1499938964844,293.1499938964844,281.54998779296875,36106.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908497154712677,1.0,0.0,0.0,3.6484320163726807,3.64845609664917,8.881898452273163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.86669921875,0.0,1532.2208251953125,1895.4371337890625,0.0,3482.651611328125,0.9049853086471558,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265938520431519,0.2919794023036957,0.2680680453777313,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155739903450012,0.4181199669837951,0.4012057185173034,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659501075744629,0.547731339931488,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311897873878479,0.2981686592102051,0.2881210744380951,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999330878257751,0.162550538778305,0.7596192359924316,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.560665488243103,0.3762686252593994,0.3762686252593994,1.0,1.0,-2.719017267227173,0.7255375385284424,1.9934797286987305,0.112026572227478,0.8994281888008118,0.8994281888008118,0.0,195.22677612304688,172.0,33291.7109375,0.0,2049.409423828125,1.0,281.5421447753906,283.7217712402344,290.5672607421875,292.69110107421875,293.1499938964844,293.1499938964844,281.8500061035156,35988.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747511506080627,1.0,0.0,0.0,3.648138999938965,3.648162841796875,8.880471682459756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.662109375,0.0,1531.0123291015625,1895.4371337890625,0.0,3167.373291015625,0.9048622846603394,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265938520431519,0.2919794023036957,0.2680680453777313,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155739903450012,0.4181199669837951,0.4012057185173034,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659501075744629,0.547731339931488,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311897873878479,0.2981686592102051,0.2881210744380951,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999330878257751,0.162550538778305,0.7596192359924316,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.560665488243103,0.3762686252593994,0.3762686252593994,1.0,1.0,-2.719017267227173,0.7255375385284424,1.9934797286987305,0.112026572227478,0.8994281888008118,0.8994281888008118,0.0,195.22677612304688,172.0,33291.7109375,0.0,2049.409423828125,1.0,281.5421447753906,283.7217712402344,290.5672607421875,292.69110107421875,293.1499938964844,293.1499938964844,281.8500061035156,35988.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747511506080627,1.0,0.0,0.0,3.648138999938965,3.648162841796875,8.880471682459756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.662109375,0.0,1531.0123291015625,1895.4371337890625,0.0,3167.373291015625,0.9048622846603394,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.729293942451477,0.2902117669582367,0.2661057114601135,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185927867889404,0.4152760207653045,0.3981283009052276,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.9990000128746032,0.8653156161308289,0.5372229218482971,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338505387306213,0.2962371408939361,0.2859419286251068,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014643907546997,0.1607954800128936,0.7501958608627319,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525074005126953,0.3771974742412567,0.3771974742412567,1.0,1.0,-2.686392307281494,0.7167214155197144,1.9696707725524905,0.1106747984886169,0.9035533666610718,0.9035533666610718,0.0,188.49142456054688,175.0,32059.279296875,0.0,1966.8839111328125,1.0,281.8417663574219,283.938232421875,290.54498291015625,292.5915222167969,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575136065483093,1.0,0.0,0.0,3.6550567150115967,3.655080795288086,8.914182672015158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.83837890625,0.0,1537.294189453125,1895.4371337890625,0.0,3005.688232421875,0.906283974647522,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.729293942451477,0.2902117669582367,0.2661057114601135,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185927867889404,0.4152760207653045,0.3981283009052276,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.9990000128746032,0.8653156161308289,0.5372229218482971,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338505387306213,0.2962371408939361,0.2859419286251068,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014643907546997,0.1607954800128936,0.7501958608627319,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525074005126953,0.3771974742412567,0.3771974742412567,1.0,1.0,-2.686392307281494,0.7167214155197144,1.9696707725524905,0.1106747984886169,0.9035533666610718,0.9035533666610718,0.0,188.49142456054688,175.0,32059.279296875,0.0,1966.8839111328125,1.0,281.8417663574219,283.938232421875,290.54498291015625,292.5915222167969,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575136065483093,1.0,0.0,0.0,3.6550567150115967,3.655080795288086,8.914182672015158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.83837890625,0.0,1537.294189453125,1895.4371337890625,0.0,3005.688232421875,0.906283974647522,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7299037575721741,0.2890030443668365,0.2651955783367157,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8192417621612549,0.413576990365982,0.3966900408267975,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8649953007698059,0.5339350700378418,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7344493269920349,0.2950743436813354,0.2849436700344085,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6015942692756653,0.1598545610904693,0.7460415959358215,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,296.7377319335937,296.9897155761719,284.99432373046875,1.0,0.5498683452606201,0.3776618838310241,0.3776618838310241,1.0,1.0,-2.673419713973999,0.7134386897087097,1.959981083869934,0.110271967947483,0.9025336503982544,0.9025336503982544,0.0,186.3089294433593,175.0,32678.8203125,0.0,1936.81689453125,1.0,281.59844970703125,283.7536926269531,290.5521240234375,292.75885009765625,293.1499938964844,293.1499938964844,281.54998779296875,35870.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956250548362732,1.0,0.0,0.0,3.657660961151123,3.657685041427612,8.926890018301492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.94677734375,0.0,1540.7362060546875,1895.4371337890625,0.0,3362.77001953125,0.9068586826324464,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7292811870574951,0.2873268127441406,0.2638366818428039,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8186314105987549,0.4114275574684143,0.3948150277137756,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.9990000128746032,0.8635688424110413,0.5326722264289856,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7339388728141785,0.2935651540756225,0.2836304008960724,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.6006637215614319,0.1587046384811401,0.7411641478538513,284.9410400390625,284.95001220703125,296.0151672363281,287.5172119140625,296.7289123535156,296.98828125,284.9382019042969,1.0,0.5477134585380554,0.3782920837402344,0.3782920837402344,1.0,1.0,-2.660577774047852,0.7105609774589539,1.950016617774964,0.1103462800383567,0.9017794728279114,0.9017794728279114,0.0,185.20362854003903,178.0,32607.87890625,0.0,1912.078369140625,1.0,281.5577697753906,283.6926574707031,290.5190124511719,292.67303466796875,293.1499938964844,293.1499938964844,281.25,35955.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869590163230896,1.0,0.0,0.0,3.657684087753296,3.657708168029785,8.927003136705025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.048828125,0.0,1541.404296875,1895.4371337890625,0.0,3281.75732421875,0.9069507122039796,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.7278697490692139,0.2852938175201416,0.2621728777885437,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802429199219,0.8171838521957397,0.4088802635669708,0.3925903439521789,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.8610894680023193,0.5326499342918396,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.7326852679252625,0.2917474806308746,0.2820513546466827,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.5989490151405334,0.1573355197906494,0.7354511022567749,284.7804870605469,284.95001220703125,295.9853210449219,287.5029602050781,296.71856689453125,296.9853210449219,284.770263671875,1.0,0.5458710193634033,0.378956139087677,0.378956139087677,1.0,1.0,-2.647116184234619,0.7075650095939636,1.9395512342453003,0.1104408875107765,0.8990589380264282,0.8990589380264282,0.0,184.72735595703125,178.0,33350.2265625,0.0,1889.43994140625,1.0,281.2962646484375,283.4948425292969,290.5148620605469,292.7736511230469,293.1499938964844,293.1499938964844,281.25,36093.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092634320259094,1.0,0.0,0.0,3.655549287796021,3.6555733680725098,8.916586011764593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.435546875,0.0,1540.054443359375,1895.4371337890625,0.0,3489.76708984375,0.9065302014350892,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.725960373878479,0.2832730710506439,0.2604337632656097,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.723876953125,0.8152021169662476,0.4063770771026611,0.3903225362300873,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232971191406,0.9990000128746032,0.8580101728439331,0.5336363315582275,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.730962336063385,0.2899356782436371,0.2804234325885772,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260131835937,0.5967649817466736,0.1559671610593795,0.7296607494354248,284.72393798828125,284.95001220703125,295.9585876464844,287.4902038574219,296.7085266113281,296.9816589355469,284.7210693359375,1.0,0.5444777011871338,0.37955242395401,0.37955242395401,1.0,1.0,-2.634573221206665,0.7047052979469299,1.9298678636550903,0.1104587763547897,0.8970178961753845,0.8970178961753845,0.0,184.8118438720703,181.0,33296.77734375,0.0,1870.886962890625,1.0,281.2582092285156,283.4420471191406,290.48687744140625,292.6834411621094,293.1499938964844,293.1499938964844,281.54998779296875,36201.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972906470298767,1.0,0.0,0.0,3.65099835395813,3.651022434234619,8.894397751646466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.21435546875,0.0,1535.790283203125,1895.4371337890625,0.0,3378.316162109375,0.9056177139282228,1.0,0.0,3.0,1.0,0.0
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220945358276367,0.2801756858825683,0.257364273071289,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109409809112549,0.402178943157196,0.3860863149166107,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525272011756897,0.5364858508110046,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.727270781993866,0.2868447005748749,0.2773279249668121,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919228792190552,0.1534357219934463,0.7179878950119019,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422813296318054,0.380812793970108,0.380812793970108,1.0,1.0,-2.6114661693573,0.6997946500778198,1.9116716384887693,0.1107776015996933,0.8972618579864502,0.8972618579864502,0.0,185.514404296875,184.0,32042.720703125,0.0,1839.510009765625,1.0,281.5421447753906,283.6407470703125,290.4577331542969,292.5033569335937,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601796627044678,1.0,0.0,0.0,3.645872116088867,3.645895957946777,8.869438943293062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.130859375,0.0,1529.451171875,1895.4371337890625,0.0,3030.68994140625,0.9044421911239624,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220945358276367,0.2801756858825683,0.257364273071289,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109409809112549,0.402178943157196,0.3860863149166107,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525272011756897,0.5364858508110046,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.727270781993866,0.2868447005748749,0.2773279249668121,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919228792190552,0.1534357219934463,0.7179878950119019,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422813296318054,0.380812793970108,0.380812793970108,1.0,1.0,-2.6114661693573,0.6997946500778198,1.9116716384887693,0.1107776015996933,0.8972618579864502,0.8972618579864502,0.0,185.514404296875,184.0,32042.720703125,0.0,1839.510009765625,1.0,281.5421447753906,283.6407470703125,290.4577331542969,292.5033569335937,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601796627044678,1.0,0.0,0.0,3.645872116088867,3.645895957946777,8.869438943293062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.130859375,0.0,1529.451171875,1895.4371337890625,0.0,3030.68994140625,0.9044421911239624,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189778089523315,0.2779578864574432,0.2553393840789795,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.807164192199707,0.3988619744777679,0.3829188048839569,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478595018386841,0.5396273136138916,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240787148475647,0.2844198048114776,0.2750153839588165,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875831246376038,0.1513388752937317,0.7085637450218201,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715576171875,1.0,0.5409669280052185,0.6284876465797424,0.6284876465797424,0.6000000238418579,1.0,-2.594897508621216,1.2241910696029663,1.3707064390182495,0.6383620500564575,0.8987002372741699,0.8987002372741699,0.0,186.6956024169922,172.0,30218.134765625,0.0,1818.9866943359373,1.0,281.8417358398437,283.8245849609375,290.43438720703125,292.3833923339844,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384212255477905,1.0,0.0,0.0,3.6460635662078857,3.646087646484375,8.870370606928191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.33251953125,0.0,1528.76953125,1895.4371337890625,0.0,2826.96826171875,0.9043935537338256,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189778089523315,0.2779578864574432,0.2553393840789795,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.807164192199707,0.3988619744777679,0.3829188048839569,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478595018386841,0.5396273136138916,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240787148475647,0.2844198048114776,0.2750153839588165,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875831246376038,0.1513388752937317,0.7085637450218201,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715576171875,1.0,0.5409669280052185,0.6284876465797424,0.6284876465797424,0.6000000238418579,1.0,-2.594897508621216,1.2241910696029663,1.3707064390182495,0.6383620500564575,0.8987002372741699,0.8987002372741699,0.0,186.6956024169922,172.0,30218.134765625,0.0,1818.9866943359373,1.0,281.8417358398437,283.8245849609375,290.43438720703125,292.3833923339844,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384212255477905,1.0,0.0,0.0,3.6460635662078857,3.646087646484375,8.870370606928191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.33251953125,0.0,1528.76953125,1895.4371337890625,0.0,2826.96826171875,0.9043935537338256,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197737693786621,0.2759757041931152,0.2533812224864959,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080223798751831,0.3958171308040619,0.3798581957817077,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442763686180115,0.5336213707923889,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.724733829498291,0.2822041809558868,0.2727481722831726,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870802402496338,0.149418294429779,0.699138879776001,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354124307632446,0.8761625289916992,0.8761625289916992,0.2000000029802322,1.0,-2.5676209926605225,2.1702280044555664,0.3973930478096008,1.5883721113204956,0.9017665386199952,0.9017665386199952,0.0,182.9701538085937,160.0,28400.150390625,0.0,1765.59033203125,1.0,282.1417541503906,284.002685546875,290.4070129394531,292.2487487792969,293.1499938964844,293.1499938964844,281.8500061035156,35853.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124163746833801,1.0,0.0,0.0,3.651216983795166,3.651240825653076,8.895462997315917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.6015625,0.0,1533.4232177734375,1895.4371337890625,0.0,2585.46337890625,0.9054495692253112,1.0,0.0,3.0,1.0,0.0
