time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197737693786621,0.2759757041931152,0.2533812224864959,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080223798751831,0.3958171308040619,0.3798581957817077,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442763686180115,0.5336213707923889,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.724733829498291,0.2822041809558868,0.2727481722831726,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870802402496338,0.149418294429779,0.699138879776001,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354124307632446,0.8761625289916992,0.8761625289916992,0.2000000029802322,1.0,-2.5676209926605225,2.1702280044555664,0.3973930478096008,1.5883721113204956,0.9017665386199952,0.9017665386199952,0.0,182.9701538085937,160.0,28400.150390625,0.0,1765.59033203125,1.0,282.1417541503906,284.002685546875,290.4070129394531,292.2487487792969,293.1499938964844,293.1499938964844,281.8500061035156,35853.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124163746833801,1.0,0.0,0.0,3.651216983795166,3.651240825653076,8.895462997315917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.6015625,0.0,1533.4232177734375,1895.4371337890625,0.0,2585.46337890625,0.9054495692253112,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7209587097167969,0.2744689881801605,0.2522445321083069,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8094455599784851,0.3938249051570892,0.3781819939613342,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.842284619808197,0.5284612774848938,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.725883424282074,0.2807432115077972,0.2714966535568237,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876720547676086,0.1482903510332107,0.6941717863082886,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98052978515625,284.8529663085937,1.0,0.531640887260437,1.0,1.0,0.0,1.0,-2.5505850315093994,2.550560235977173,2.4831322662066668e-05,1.971197843551636,0.8990963101387024,0.8990963101387024,0.0,179.96572875976562,160.0,28314.7578125,0.0,1729.7762451171875,1.0,281.8985900878906,283.7749938964844,290.4139099121094,292.3814697265625,293.1499938964844,293.1499938964844,281.8500061035156,35994.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470900058746338,1.0,0.0,0.0,3.651238679885864,3.6512625217437744,8.895568726074998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.60888671875,0.0,1534.5081787109375,1895.4371337890625,0.0,2908.023193359375,0.9054790735244752,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7214481234550476,0.2724680602550506,0.2505168318748474,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8102502226829529,0.3913175761699676,0.375912070274353,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.8396080136299133,0.5237080454826355,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7264900207519531,0.2788630127906799,0.2697826325893402,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.5876769423484802,0.1468934565782547,0.6879425644874573,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271751284599304,1.0,1.0,0.0,1.0,-2.5305325984954834,2.530527353286743,5.1514102779037785e-06,1.955816626548767,0.897071123123169,0.897071123123169,0.0,176.84251403808594,163.0,28096.865234375,0.0,1687.9158935546875,1.0,281.8578186035156,283.7039794921875,290.3785400390625,292.2701416015625,293.1499938964844,293.1499938964844,282.1499938964844,36132.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306339383125305,1.0,0.0,0.0,3.647467851638794,3.647491931915283,8.877205459612014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.693359375,0.0,1531.34375,1895.4371337890625,0.0,2754.347900390625,0.9047781825065612,1.0,0.0,3.0,1.0,0.0
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7208514213562012,0.2708009481430053,0.2487415224313736,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8097291588783264,0.3890324532985687,0.3735027611255646,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9990000128746032,0.8376051187515259,0.5213692784309387,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.7259595394134521,0.2771187424659729,0.2679439783096313,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.5864663124084473,0.1455302387475967,0.6812570691108704,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,295.7059326171875,296.9750061035156,284.9317321777344,1.0,0.5241369009017944,1.0,1.0,0.0,1.0,-2.5124411582946777,2.5124361515045166,5.077461992186727e-06,1.9417215585708616,0.8981446623802185,0.8981446623802185,0.0,175.0340576171875,163.0,27302.2734375,0.0,1654.9742431640625,1.0,282.10577392578125,283.87890625,290.3401794433594,292.05322265625,293.1499938964844,293.1499938964844,282.1499938964844,36074.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807716727256775,1.0,0.0,0.0,3.64556097984314,3.645585060119629,8.867925771482987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.74169921875,0.0,1528.788818359375,1895.4371337890625,0.0,2297.071044921875,0.904378056526184,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204110622406006,0.2697056531906128,0.2476038783788681,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8091961741447449,0.3873685896396637,0.3717758059501648,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8363717794418335,0.5199935436248779,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7254337668418884,0.2758448123931885,0.2666119933128357,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5853349566459656,0.1444832384586334,0.6761148571968079,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219551920890808,1.0,1.0,0.0,1.0,-2.499563217163086,2.499558210372925,5.0255071073479485e-06,1.9317386150360107,0.8986688256263733,0.8986688256263733,0.0,173.90228271484375,166.0,27105.138671875,0.0,1632.4266357421875,1.0,282.14215087890625,283.9170227050781,290.3501892089844,292.0961303710937,293.1499938964844,293.1499938964844,282.45001220703125,36011.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78757244348526,1.0,0.0,0.0,3.646066665649414,3.6460907459259033,8.870385954651283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.33740234375,0.0,1528.882080078125,1895.4371337890625,0.0,2358.387939453125,0.9044157862663268,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194074988365173,0.2680447697639465,0.2459004074335098,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077602982521057,0.3845440745353699,0.3688792586326599,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697998046875,0.9990000128746032,0.8345432877540588,0.5187007784843445,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241098284721375,0.2736891508102417,0.2643870115280151,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828559398651123,0.1426529735326767,0.6671995520591736,285.1695556640625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187985897064209,1.0,1.0,0.0,1.0,-2.479091167449951,2.47908616065979,4.943539352098014e-06,1.9159013032913208,0.9033204317092896,0.9033204317092896,0.0,172.56732177734375,169.0,26218.357421875,0.0,1598.9403076171875,1.0,282.4417724609375,284.1548767089844,290.3324890136719,292.0204467773437,293.1499938964844,293.1499938964844,282.1499938964844,35787.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719079256057739,1.0,0.0,0.0,3.653217315673828,3.653241395950317,8.905212780518923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.3623046875,0.0,1535.159423828125,1895.4371337890625,0.0,2217.799560546875,0.9058687090873718,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194074988365173,0.2680447697639465,0.2459004074335098,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077602982521057,0.3845440745353699,0.3688792586326599,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697998046875,0.9990000128746032,0.8345432877540588,0.5187007784843445,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241098284721375,0.2736891508102417,0.2643870115280151,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828559398651123,0.1426529735326767,0.6671995520591736,285.1695556640625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187985897064209,1.0,1.0,0.0,1.0,-2.479091167449951,2.47908616065979,4.943539352098014e-06,1.9159013032913208,0.9033204317092896,0.9033204317092896,0.0,172.56732177734375,169.0,26218.357421875,0.0,1598.9403076171875,1.0,282.4417724609375,284.1548767089844,290.3324890136719,292.0204467773437,293.1499938964844,293.1499938964844,282.1499938964844,35787.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719079256057739,1.0,0.0,0.0,3.653217315673828,3.653241395950317,8.905212780518923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.3623046875,0.0,1535.159423828125,1895.4371337890625,0.0,2217.799560546875,0.9058687090873718,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166570425033569,0.2651587724685669,0.2437919080257415,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044375777244568,0.3806239068508148,0.3656633794307709,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.829387366771698,0.5204597115516663,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212826013565063,0.2707585096359253,0.261978268623352,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789823532104492,0.1404321789741516,0.6583179235458374,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9277038574219,1.0,0.5169914364814758,1.0,1.0,0.0,1.0,-2.4612460136413574,2.4612412452697754,4.872900262853364e-06,1.9022254943847656,0.9012161493301392,0.9012161493301392,0.0,172.88304138183594,172.0,26536.271484375,0.0,1576.3184814453125,1.0,282.15777587890625,283.8970031738281,290.3056335449219,292.0981140136719,293.1499938964844,293.1499938964844,281.8500061035156,35963.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072945475578308,1.0,0.0,0.0,3.655783176422119,3.655807256698608,8.917726290746941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.8046875,0.0,1539.3367919921875,1895.4371337890625,0.0,2538.301513671875,0.906527817249298,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166570425033569,0.2651587724685669,0.2437919080257415,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044375777244568,0.3806239068508148,0.3656633794307709,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.829387366771698,0.5204597115516663,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212826013565063,0.2707585096359253,0.261978268623352,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789823532104492,0.1404321789741516,0.6583179235458374,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9277038574219,1.0,0.5169914364814758,1.0,1.0,0.0,1.0,-2.4612460136413574,2.4612412452697754,4.872900262853364e-06,1.9022254943847656,0.9012161493301392,0.9012161493301392,0.0,172.88304138183594,172.0,26536.271484375,0.0,1576.3184814453125,1.0,282.15777587890625,283.8970031738281,290.3056335449219,292.0981140136719,293.1499938964844,293.1499938964844,281.8500061035156,35963.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072945475578308,1.0,0.0,0.0,3.655783176422119,3.655807256698608,8.917726290746941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.8046875,0.0,1539.3367919921875,1895.4371337890625,0.0,2538.301513671875,0.906527817249298,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110274434089661,0.2609531283378601,0.2403584718704223,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983114719390869,0.3753648698329925,0.3610831201076507,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200340867042542,0.5255363583564758,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160426378250122,0.2667716741561889,0.2585413157939911,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724020600318909,0.1374156922101974,0.6461343169212341,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156934857368469,1.0,1.0,0.0,1.0,-2.4389541149139404,2.4389493465423584,4.785305009136209e-06,1.8850950002670288,0.8953719139099121,0.8953719139099121,0.0,174.76480102539062,160.0,26809.259765625,0.0,1554.5936279296875,1.0,281.8581848144531,283.6194763183594,290.2705383300781,292.0820617675781,293.1499938964844,293.1499938964844,282.1499938964844,36259.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133652210235596,1.0,0.0,0.0,3.6471784114837646,3.647202253341675,8.875795174390078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.5966796875,0.0,1531.9730224609375,1895.4371337890625,0.0,2594.217529296875,0.9047980904579164,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110274434089661,0.2609531283378601,0.2403584718704223,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983114719390869,0.3753648698329925,0.3610831201076507,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200340867042542,0.5255363583564758,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160426378250122,0.2667716741561889,0.2585413157939911,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724020600318909,0.1374156922101974,0.6461343169212341,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156934857368469,1.0,1.0,0.0,1.0,-2.4389541149139404,2.4389493465423584,4.785305009136209e-06,1.8850950002670288,0.8953719139099121,0.8953719139099121,0.0,174.76480102539062,160.0,26809.259765625,0.0,1554.5936279296875,1.0,281.8581848144531,283.6194763183594,290.2705383300781,292.0820617675781,293.1499938964844,293.1499938964844,282.1499938964844,36259.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133652210235596,1.0,0.0,0.0,3.6471784114837646,3.647202253341675,8.875795174390078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.5966796875,0.0,1531.9730224609375,1895.4371337890625,0.0,2594.217529296875,0.9047980904579164,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7092771530151367,0.2591456174850464,0.2385005205869674,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7965819239616394,0.3729667663574219,0.3586033582687378,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.8156346082687378,0.5252365469932556,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7144448757171631,0.2649064064025879,0.2566284239292145,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.569944441318512,0.1358848065137863,0.6389703750610352,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130319595336914,1.0,1.0,0.0,1.0,-2.4224865436553955,2.4224820137023926,4.721201548818499e-06,1.8724822998046875,0.8956653475761414,0.8956653475761414,0.0,174.08480834960938,160.0,26057.333984375,0.0,1530.172607421875,1.0,282.10125732421875,283.7921142578125,290.2325439453125,291.8676147460937,293.1499938964844,293.1499938964844,282.1499938964844,36218.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624682188034058,1.0,0.0,0.0,3.642592668533325,3.6426165103912354,8.853489816829097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.71435546875,0.0,1526.5732421875,1895.4371337890625,0.0,2134.256591796875,0.9038143157958984,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7091404795646667,0.2578167021274566,0.2370910495519638,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7964800596237183,0.3710176348686218,0.356549471616745,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.9990000128746032,0.8125712871551514,0.5224229693412781,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.7142145037651062,0.2633737921714782,0.2550031244754791,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.568771481513977,0.1345516294240951,0.6323480010032654,284.8500671386719,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9642944335937,284.850341796875,1.0,0.5095760822296143,1.0,1.0,0.0,1.0,-2.405037641525269,2.4050331115722656,4.65355424239533e-06,1.8590043783187864,0.8955180644989014,0.8955180644989014,0.0,172.08311462402344,148.0,25820.1484375,0.0,1499.340087890625,1.0,282.1420593261719,283.8354797363281,290.2445983886719,291.91326904296875,293.1499938964844,293.1499938964844,282.45001220703125,36156.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691479325294495,1.0,0.0,0.0,3.640382766723633,3.640406608581543,8.842750389703724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.650390625,0.0,1523.664794921875,1895.4371337890625,0.0,2193.275390625,0.9032437205314636,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118431925773621,0.255884975194931,0.2349541038274765,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.799379289150238,0.3678547143936157,0.3531421422958374,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094989061355591,0.5119796991348267,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7164126634597778,0.2608920633792877,0.2522748410701751,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691864490509033,0.1323662400245666,0.6208147406578064,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008530616760254,1.0,1.0,0.0,1.0,-2.368698835372925,2.368694305419922,4.514255579124438e-06,1.830910801887512,0.898556113243103,0.898556113243103,0.0,165.6427764892578,136.0,24818.072265625,0.0,1427.1524658203125,1.0,282.4416809082031,284.0688171386719,290.2271423339844,291.8332214355469,293.1499938964844,293.1499938964844,282.75,35946.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751595139503479,1.0,0.0,0.0,3.641622304916382,3.641646146774292,8.848773518366215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.03076171875,0.0,1523.469482421875,1895.4371337890625,0.0,2039.26708984375,0.9033834338188172,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118431925773621,0.255884975194931,0.2349541038274765,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.799379289150238,0.3678547143936157,0.3531421422958374,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094989061355591,0.5119796991348267,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7164126634597778,0.2608920633792877,0.2522748410701751,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691864490509033,0.1323662400245666,0.6208147406578064,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008530616760254,1.0,1.0,0.0,1.0,-2.368698835372925,2.368694305419922,4.514255579124438e-06,1.830910801887512,0.898556113243103,0.898556113243103,0.0,165.6427764892578,136.0,24818.072265625,0.0,1427.1524658203125,1.0,282.4416809082031,284.0688171386719,290.2271423339844,291.8332214355469,293.1499938964844,293.1499938964844,282.75,35946.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751595139503479,1.0,0.0,0.0,3.641622304916382,3.641646146774292,8.848773518366215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.03076171875,0.0,1523.469482421875,1895.4371337890625,0.0,2039.26708984375,0.9033834338188172,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171847820281982,0.0,0.233338251709938,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.805331826210022,0.0,0.3503204882144928,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970040619373321,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211427092552185,0.0,0.2500170171260834,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725671052932739,0.0,0.6114888191223145,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331462383270264,2.33145809173584,4.373760020826012e-06,1.8020966053009035,0.0,0.0,0.0,157.08299255371094,60.0,23830.587890625,0.0,1347.3436279296875,0.0,282.7417297363281,284.2997436523437,290.2027893066406,291.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652111530303955,3.652135610580444,8.899822887542541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2608642578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171847820281982,0.0,0.233338251709938,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.805331826210022,0.0,0.3503204882144928,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970040619373321,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211427092552185,0.0,0.2500170171260834,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725671052932739,0.0,0.6114888191223145,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331462383270264,2.33145809173584,4.373760020826012e-06,1.8020966053009035,0.0,0.0,0.0,157.08299255371094,60.0,23830.587890625,0.0,1347.3436279296875,0.0,282.7417297363281,284.2997436523437,290.2027893066406,291.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652111530303955,3.652135610580444,8.899822887542541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2608642578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,0.0009260735823772,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,0.0009752023033797,297.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275451660156,0.3562172949314117,0.0,0.0007202816777862,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.0009752002079039,297.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,0.0046259006485342,285.3367919921875,294.1499938964844,295.3168640136719,287.1830749511719,295.34722900390625,296.8139953613281,284.3970947265625,0.0,0.0,0.753677487373352,0.753677487373352,0.2463224828243255,1.0,-0.00986900459975,0.0099436696618795,-7.466480747098103e-05,-0.0124087138101458,0.0,0.0,0.0,-0.0519554018974304,60.0,1171.176513671875,-0.0,-6.640583251282806e-06,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,3.608874976634979e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.876238876798828e-16,6.88270491455993e-16,5.6407703753010565e-21,1.0520429742210541e-13,1.0520382985991852e-13,4.632106481756737e-19,0.0,0.0,-0.0,0.0,0.0,5.196615820539571e-27,6.4019005895937705e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,0.0009288259898312,297.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,0.0013613809132948,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,0.0021380549296736,297.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,0.0009936195565387,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,0.0026117728557437,285.3338317871094,294.1499938964844,295.2962646484375,287.172607421875,295.3446960449219,296.68896484375,284.1235656738281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0062393434345722,0.0069881184026598,-0.0007487750262953,-0.0141969770193099,0.0,0.0,0.0,-0.0335386283695697,60.0,578.0232543945312,-0.0,-6.338676030281931e-06,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1956273034082594e-28,2.593853282456666e-28,2.9586043176721872e-31,-6.50649681922371e-18,-6.501869570877087e-18,-4.626929672059477e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216247558594,0.0,0.0,0.0001214506482938,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,0.0001398764288751,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,0.0001387225784128,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,0.0001283784076804,297.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,0.0005432646721601,285.3311767578125,294.1499938964844,295.2694702148437,287.1585693359375,295.3429870605469,296.4913024902344,283.975830078125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012862647417932,0.0031464784406125,-0.0018602138152346,-0.0164922270923852,0.0,0.0,0.0,-0.0088397916406393,60.0,227.81106567382807,-0.0,-1.128004569750374e-07,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.29611932445082e-36,-3.073593074572067e-36,-6.720065570269567e-37,-1.7612956450287016e-20,-1.4458201069522007e-20,-3.1547541690746585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209533691406,0.0,0.0,9.603271610103548e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,0.0001014385634334,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32080078125,0.0,0.0,7.584207196487114e-05,297.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,0.0001011396889225,297.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173217773437,0.0,0.0,0.0004780526214744,285.33013916015625,294.1499938964844,295.2427673339844,287.14410400390625,295.3421630859375,296.3040771484375,283.9353332519531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010231750784441,0.0008187927887775,0.0002043823333224,-0.0185409914702177,0.0,0.0,0.0,-0.0084136594086885,60.0,88.20685577392578,-0.0,-7.137802526813175e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.382207389352189e-44,2.942726775082116e-44,1.5414283107572988e-44,1.0805059676170995e-20,5.560208718972718e-21,5.244851361095061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202819824219,0.0,0.0,9.531463001621888e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,0.0001003786674118,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,7.416167500196025e-05,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203430175781,0.0,0.0,0.0001003712241072,297.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,0.0004760727752,285.3291015625,294.1499938964844,295.21612548828125,287.1292419433594,295.34112548828125,296.1423645019531,283.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156359057873,3.6438031258967385e-08,0.0010155994677916,-0.0191820953041315,0.0,0.0,0.0,-0.0086227981373667,60.0,37.11699295043945,-0.0,-7.034231686020578e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1024733482147076e-20,5.516273230763291e-21,5.508459847487003e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,9.52550326474011e-05,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,0.0001003086435957,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,7.408848614431918e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.319580078125,0.0,0.0,0.0001003081706585,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,0.0004758135182783,285.3279724121094,294.1499938964844,295.1895446777344,287.11395263671875,295.3398742675781,296.0020446777344,283.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015099696815,7.630258203050744e-09,0.0010150920134037,-0.0190387964248657,0.0,0.0,0.0,-0.0085949581116437,60.0,18.48406791687012,-0.0,-7.025489878742519e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.103017397182046e-20,5.5151835172414804e-21,5.51499045457898e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,9.519043669570236e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,0.0001002404387691,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177490234375,0.0,0.0,7.403756899293512e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,0.0001002401404548,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,0.0004754918918479,285.32550048828125,294.1499938964844,295.13653564453125,287.0822448730469,295.3367004394531,295.7718200683594,284.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.151945114135742,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030310488933276e-20,5.515155648363421e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,9.519043669570236e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,0.0001002404387691,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177490234375,0.0,0.0,7.403756899293512e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,0.0001002401404548,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,0.0004754918918479,285.32550048828125,294.1499938964844,295.13653564453125,287.0822448730469,295.3367004394531,295.7718200683594,284.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.151945114135742,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030310488933276e-20,5.515155648363421e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,9.515388228464872e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,0.0001002019416773,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,7.400912727462128e-05,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,0.000100201650639,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,0.0004753093526232,285.32275390625,294.1499938964844,295.0837097167969,287.0491027832031,295.3326416015625,295.59149169921875,284.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503159871191656e-09,0.0010140099329873,-0.0187087003141641,0.0,0.0,0.0,-0.0085324551910161,60.0,7.872188568115234,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030310488933276e-20,5.5151552444666365e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,9.515388228464872e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,0.0001002019416773,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,7.400912727462128e-05,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,0.000100201650639,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,0.0004753093526232,285.32275390625,294.1499938964844,295.0837097167969,287.0491027832031,295.3326416015625,295.59149169921875,284.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503159871191656e-09,0.0010140099329873,-0.0187087003141641,0.0,0.0,0.0,-0.0085324551910161,60.0,7.872188568115234,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030310488933276e-20,5.5151552444666365e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140563964844,0.0,0.0,9.514060366200285e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,0.0001001879500108,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,7.399878813885152e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,0.0001001876589725,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,0.0004752430540975,285.3197326660156,294.1499938964844,295.03106689453125,287.01470947265625,295.32769775390625,295.4464111328125,284.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647176742553,0.0,0.0,0.0,-0.0085241291671991,60.0,7.652773857116699,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140563964844,0.0,0.0,9.514060366200285e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,0.0001001879500108,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,7.399878813885152e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,0.0001001876589725,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,0.0004752430540975,285.3197326660156,294.1499938964844,295.03106689453125,287.01470947265625,295.32769775390625,295.4464111328125,284.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647176742553,0.0,0.0,0.0,-0.0085241291671991,60.0,7.652773857116699,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,9.514624252915382e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,0.0001001938799163,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,7.400316826533526e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119201660156,0.0,0.0,0.0001001936034299,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,0.0004752712557092,285.3165283203125,294.1499938964844,294.9785461425781,286.9791259765625,295.3218994140625,295.32647705078125,284.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493155429472154e-09,0.0010139242513105,-0.0186824984848499,0.0,0.0,0.0,-0.0085274940356612,60.0,7.5642547607421875,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,9.514624252915382e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,0.0001001938799163,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,7.400316826533526e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119201660156,0.0,0.0,0.0001001936034299,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,0.0004752712557092,285.3165283203125,294.1499938964844,294.9785461425781,286.9791259765625,295.3218994140625,295.32647705078125,284.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493155429472154e-09,0.0010139242513105,-0.0186824984848499,0.0,0.0,0.0,-0.0085274940356612,60.0,7.5642547607421875,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,9.515479177935048e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31158447265625,0.0,0.0,0.0001002028875518,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.310546875,0.0,0.0,7.400981849059463e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,0.0001002026037895,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30731201171875,0.0,0.0,0.0004753140092361,285.3148193359375,294.1499938964844,294.95233154296875,286.9609375,295.31866455078125,295.273681640625,284.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.528030395507812,-0.0,-7.010584113231745e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,9.516643331153318e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,0.0001002151402644,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,7.401886250590906e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0001002148565021,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,0.0004753721586894,285.3130798339844,294.1499938964844,294.9261474609375,286.9425048828125,295.31524658203125,295.22467041015625,284.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518077715928939e-09,0.0010141374077647,-0.0187477711588144,0.0,0.0,0.0,-0.008539848960936,60.0,7.493352890014648,-0.0,-7.012285863083889e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,9.519682498648764e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,0.000100247139926,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,7.404249481623992e-05,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,0.0001002468634396,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,0.0004755240224767,285.3094787597656,294.1499938964844,294.87384033203125,286.90496826171875,295.30780029296875,295.1358947753906,284.2527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.426710605621338,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,9.519682498648764e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,0.000100247139926,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,7.404249481623992e-05,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,0.0001002468634396,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,0.0004755240224767,285.3094787597656,294.1499938964844,294.87384033203125,286.90496826171875,295.30780029296875,295.1358947753906,284.2527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.426710605621338,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
