time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254280,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,9.496239363215864e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,0.0001000002084765,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,7.386004290310666e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,9.999999747378752e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,0.0004743538738694,285.2200012207031,294.1499938964844,293.8064270019531,286.1447448730469,295.0056457519531,293.9830322265625,284.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.301860809326172,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,9.491689706919716e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,9.995229629566892e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,7.382465264527127e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,9.995208529289812e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,0.000474126660265,285.21539306640625,294.1499938964844,293.75,286.1148376464844,294.983642578125,293.9290466308594,284.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202651808313476e-09,0.001011440414004,-0.0179216191172599,0.0,0.0,0.0,-0.0083834799006581,60.0,6.250257968902588,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,9.491689706919716e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,9.995229629566892e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,7.382465264527127e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,9.995208529289812e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,0.000474126660265,285.21539306640625,294.1499938964844,293.75,286.1148376464844,294.983642578125,293.9290466308594,284.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202651808313476e-09,0.001011440414004,-0.0179216191172599,0.0,0.0,0.0,-0.0083834799006581,60.0,6.250257968902588,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,9.487326315138488e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,9.990634134737776e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,7.37907103030011e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,9.990613762056456e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,0.0004739087307825,285.2108459472656,294.1499938964844,293.6933288574219,286.0859680175781,294.9610595703125,293.8747863769531,284.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148105218846012e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,6.198854923248291,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,9.487326315138488e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,9.990634134737776e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,7.37907103030011e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,9.990613762056456e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,0.0004739087307825,285.2108459472656,294.1499938964844,293.6933288574219,286.0859680175781,294.9610595703125,293.8747863769531,284.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148105218846012e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,6.198854923248291,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,9.483634494245052e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,9.986746590584517e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,7.376199209829792e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,9.986726217903195e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,0.0004737243580166,285.2063293457031,294.1499938964844,293.6366577148437,286.0575256347656,294.9378356933594,293.8202819824219,284.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.148166179656982,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,9.483634494245052e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,9.986746590584517e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,7.376199209829792e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,9.986726217903195e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,0.0004737243580166,285.2063293457031,294.1499938964844,293.6366577148437,286.0575256347656,294.9378356933594,293.8202819824219,284.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.148166179656982,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,9.48201777646318e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,9.985043288907036e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,7.3749411967583e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,9.985022916225716e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,0.0004736435948871,285.2041015625,294.1499938964844,293.6083374023437,286.0434875488281,294.926025390625,293.7929382324219,284.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697006583454e-09,0.0010104060638695,-0.0176048092544078,0.0,0.0,0.0,-0.008323517628014,60.0,6.123141288757324,-0.0,-6.960772225284019e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,9.480545850237831e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,9.983493509935216e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,7.373795961029828e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,9.983473137253895e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,0.0004735700786113,285.2018737792969,294.1499938964844,293.5799865722656,286.029541015625,294.9140319824219,293.7655334472656,284.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.098321437835693,-0.0,-6.958600806683536e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,9.478021820541473e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,9.980835602618754e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,7.371832907665521e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,9.980815229937434e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,0.0004734440590254,285.19744873046875,294.1499938964844,293.5233459472656,286.0019836425781,294.8896484375,293.7105407714844,284.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.0492682456970215,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,9.478021820541473e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,9.980835602618754e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,7.371832907665521e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,9.980815229937434e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,0.0004734440590254,285.19744873046875,294.1499938964844,293.5233459472656,286.0019836425781,294.8896484375,293.7105407714844,284.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.0492682456970215,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,9.476039849687368e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,9.978747402783485e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,7.370290404651314e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,9.978727757697924e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,0.0004733450768981,285.19305419921875,294.1499938964844,293.4666748046875,285.97479248046875,294.8647155761719,293.6553649902344,284.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.0009541511535645,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,9.476039849687368e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,9.978747402783485e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,7.370290404651314e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,9.978727757697924e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,0.0004733450768981,285.19305419921875,294.1499938964844,293.4666748046875,285.97479248046875,294.8647155761719,293.6553649902344,284.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.0009541511535645,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,9.47457883739844e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,9.977209265343844e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,7.369153900071979e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,9.977189620258288e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,0.0004732721426989,285.1887512207031,294.1499938964844,293.4100036621094,285.9479675292969,294.8392028808594,293.5999450683594,284.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.953332424163818,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,9.47457883739844e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,9.977209265343844e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,7.369153900071979e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,9.977189620258288e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,0.0004732721426989,285.1887512207031,294.1499938964844,293.4100036621094,285.9479675292969,294.8392028808594,293.5999450683594,284.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.953332424163818,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,9.473616955801845e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,9.976195724448188e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,7.368405204033479e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,9.976176806958392e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,0.0004732241213787,285.1844482421875,294.1499938964844,293.35333251953125,285.9214782714844,294.8131408691406,293.5443420410156,284.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.906362056732178,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,9.473616955801845e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,9.976195724448188e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,7.368405204033479e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,9.976176806958392e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,0.0004732241213787,285.1844482421875,294.1499938964844,293.35333251953125,285.9214782714844,294.8131408691406,293.5443420410156,284.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.906362056732178,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,9.473312820773572e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,9.975874854717404e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,7.368168007815257e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,9.975855937227608e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,0.0004732089291792,285.1823425292969,294.1499938964844,293.32501220703125,285.9083557128906,294.7998962402344,293.5164489746094,284.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,5.883105754852295,-0.0,-6.947900033082989e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,9.473118552705272e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,9.975670400308444e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,7.368017395492643e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,9.975651482818648e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,0.0004731992667075,285.18023681640625,294.1499938964844,293.2966613769531,285.89532470703125,294.7864990234375,293.488525390625,284.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907762055527e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.859991550445557,-0.0,-6.947605868390383e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,9.473034151596949e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,9.975581633625552e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,7.367951184278354e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,9.975562716135757e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,0.0004731950757559,285.1760559082031,294.1499938964844,293.239990234375,285.8694152832031,294.7593688964844,293.4325256347656,284.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.814170837402344,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,9.473034151596949e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,9.975581633625552e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,7.367951184278354e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,9.975562716135757e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,0.0004731950757559,285.1760559082031,294.1499938964844,293.239990234375,285.8694152832031,294.7593688964844,293.4325256347656,284.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.814170837402344,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,9.473298268858343e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,9.975859575206414e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,7.368155638687313e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,9.975840657716616e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.0004732082888949,285.17193603515625,294.1499938964844,293.1833190917969,285.8437805175781,294.731689453125,293.3763427734375,284.8851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,5.768839359283447,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,9.473298268858343e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,9.975859575206414e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,7.368155638687313e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,9.975840657716616e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.0004732082888949,285.17193603515625,294.1499938964844,293.1833190917969,285.8437805175781,294.731689453125,293.3763427734375,284.8851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,5.768839359283447,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,9.47383014135994e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,9.976419096346945e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,7.368568913079798e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,9.976400906452908e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,0.000473234889796,285.1678771972656,294.1499938964844,293.1266784667969,285.8183898925781,294.7034912109375,293.32000732421875,284.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978305933103002e-09,0.0010095218895003,-0.017333997413516,0.0,0.0,0.0,-0.0082722613587975,60.0,5.723934650421143,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,9.47383014135994e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,9.976419096346945e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,7.368568913079798e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,9.976400906452908e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,0.000473234889796,285.1678771972656,294.1499938964844,293.1266784667969,285.8183898925781,294.7034912109375,293.32000732421875,284.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978305933103002e-09,0.0010095218895003,-0.017333997413516,0.0,0.0,0.0,-0.0082722613587975,60.0,5.723934650421143,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,9.47451262618415e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,9.977137233363464e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,7.369099330389872e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,9.97711977106519e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,0.0004732689994852,285.16387939453125,294.1499938964844,293.07000732421875,285.7931823730469,294.6747741699219,293.2635192871094,284.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096002370119,6.986657918872652e-09,0.0010095932520925,-0.0173558741807937,0.0,0.0,0.0,-0.0082764020189642,60.0,5.679378509521484,-0.0,-6.949577624482117e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,9.47451262618415e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,9.977137233363464e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,7.369099330389872e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,9.97711977106519e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,0.0004732689994852,285.16387939453125,294.1499938964844,293.07000732421875,285.7931823730469,294.6747741699219,293.2635192871094,284.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096002370119,6.986657918872652e-09,0.0010095932520925,-0.0173558741807937,0.0,0.0,0.0,-0.0082764020189642,60.0,5.679378509521484,-0.0,-6.949577624482117e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,9.474798571318388e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,9.977439185604452e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,7.369321974692866e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,9.977420995710418e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,0.0004732833476737,285.1618957519531,294.1499938964844,293.0416564941406,285.7806701660156,294.66021728515625,293.2352600097656,284.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990152456864962e-09,0.0010096231708303,-0.017365027219057,0.0,0.0,0.0,-0.008278134278953,60.0,5.657191276550293,-0.0,-6.949989739268858e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,9.47495354921557e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,9.977602167055012e-05,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,7.3694420279935e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,9.977584704756735e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,0.0004732910892926,285.1599426269531,294.1499938964844,293.0133361816406,285.7681579589844,294.6455383300781,293.2069396972656,284.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.992009193851345e-09,0.001009639003314,-0.0173698905855417,0.0,0.0,0.0,-0.0082790544256567,60.0,5.63501501083374,-0.0,-6.950207875888736e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,9.47465014178306e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,9.977282024919988e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,7.369205559371039e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,9.977264562621711e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,0.0004732759553007,285.15606689453125,294.1499938964844,292.9566650390625,285.7433166503906,294.6158142089844,293.1503295898437,284.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075451630493e-09,0.0010096054757013,-0.0173595882952213,0.0,0.0,0.0,-0.0082771051675081,60.0,5.590553283691406,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,9.47465014178306e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,9.977282024919988e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,7.369205559371039e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,9.977264562621711e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,0.0004732759553007,285.15606689453125,294.1499938964844,292.9566650390625,285.7433166503906,294.6158142089844,293.1503295898437,284.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075451630493e-09,0.0010096054757013,-0.0173595882952213,0.0,0.0,0.0,-0.0082771051675081,60.0,5.590553283691406,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,9.473253885516895e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,9.97581155388616e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,7.368119258899242e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,9.975794091587886e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,0.0004732062516268,285.1522521972656,294.1499938964844,292.8999938964844,285.7185974121094,294.58563232421875,293.09381103515625,284.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136368393898,0.0,0.0,0.0,-0.0082684084773063,60.0,5.545742511749268,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,9.473253885516895e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,9.97581155388616e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,7.368119258899242e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,9.975794091587886e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,0.0004732062516268,285.1522521972656,294.1499938964844,292.8999938964844,285.7185974121094,294.58563232421875,293.09381103515625,284.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136368393898,0.0,0.0,0.0,-0.0082684084773063,60.0,5.545742511749268,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,9.4705777883064e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,9.972993575502188e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,7.366037607425824e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,9.972976113203912e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,0.0004730726068373,285.14849853515625,294.1499938964844,292.84332275390625,285.6940002441406,294.5549621582031,293.0374450683594,284.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937046936883462e-09,0.0010091691510751,-0.0172259286046028,0.0,0.0,0.0,-0.0082518085837364,60.0,5.500434398651123,-0.0,-6.943738384279642e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,9.4705777883064e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,9.972993575502188e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,7.366037607425824e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,9.972976113203912e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,0.0004730726068373,285.14849853515625,294.1499938964844,292.84332275390625,285.6940002441406,294.5549621582031,293.0374450683594,284.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937046936883462e-09,0.0010091691510751,-0.0172259286046028,0.0,0.0,0.0,-0.0082518085837364,60.0,5.500434398651123,-0.0,-6.943738384279642e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,9.466590563533828e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,9.96879389276728e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,7.362935866694897e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,9.968777158064768e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,0.0004728734493255,285.1448059082031,294.1499938964844,292.7866516113281,285.66949462890625,294.5238647460937,292.9813232421875,284.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887219683449075e-09,0.0010087431874126,-0.0170954149216413,0.0,0.0,0.0,-0.0082271071150898,60.0,5.454548358917236,-0.0,-6.937875696166884e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,9.466590563533828e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,9.96879389276728e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,7.362935866694897e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,9.968777158064768e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,0.0004728734493255,285.1448059082031,294.1499938964844,292.7866516113281,285.66949462890625,294.5238647460937,292.9813232421875,284.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887219683449075e-09,0.0010087431874126,-0.0170954149216413,0.0,0.0,0.0,-0.0082271071150898,60.0,5.454548358917236,-0.0,-6.937875696166884e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.46412474149838e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,9.96619783109054e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,7.361017924267799e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,9.966181096388028e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,0.0004727503110188,285.1430053710937,294.1499938964844,292.7583312988281,285.6572570800781,294.5081481933594,292.9533996582031,284.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084867244586,6.856428758084121e-09,0.0010084798559546,-0.0170147623866796,0.0,0.0,0.0,-0.0082118427380919,60.0,5.431381702423096,-0.0,-6.934254059842715e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,9.461383888265118e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,9.963311458704992e-05,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,7.358886068686843e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,9.96329472400248e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0004726134066004,285.1412048339844,294.1499938964844,292.7300109863281,285.6450500488281,294.4922790527344,292.925537109375,284.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081940563395,6.822207243573075e-09,0.0010081873042508,-0.016925124451518,0.0,0.0,0.0,-0.0081948777660727,60.0,5.408095836639404,-0.0,-6.93022954578737e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
