time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256620,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,9.455194231122732e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,9.956792928278446e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,7.354070839937776e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,9.956776193575934e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,0.0004723042366094,285.1376342773437,294.1499938964844,292.67333984375,285.6206359863281,294.4602966308594,292.8701171875,284.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.7449406060404735e-09,0.0010075265308842,-0.016722735017538,0.0,0.0,0.0,-0.0081565733999013,60.0,5.361227035522461,-0.0,-6.92114809908162e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,9.455194231122732e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,9.956792928278446e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,7.354070839937776e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,9.956776193575934e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,0.0004723042366094,285.1376342773437,294.1499938964844,292.67333984375,285.6206359863281,294.4602966308594,292.8701171875,284.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.7449406060404735e-09,0.0010075265308842,-0.016722735017538,0.0,0.0,0.0,-0.0081565733999013,60.0,5.361227035522461,-0.0,-6.92114809908162e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,9.448266064282508e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,9.949496597982944e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,7.348682265728712e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,9.949480590876192e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,0.0004719581920653,285.1341552734375,294.1499938964844,292.6166687011719,285.59625244140625,294.4278564453125,292.8150634765625,284.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658479545507134e-09,0.0010067872935906,-0.0164962578564882,0.0,0.0,0.0,-0.0081137111410498,60.0,5.314036846160889,-0.0,-6.910993732844872e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,9.448266064282508e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,9.949496597982944e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,7.348682265728712e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,9.949480590876192e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,0.0004719581920653,285.1341552734375,294.1499938964844,292.6166687011719,285.59625244140625,294.4278564453125,292.8150634765625,284.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658479545507134e-09,0.0010067872935906,-0.0164962578564882,0.0,0.0,0.0,-0.0081137111410498,60.0,5.314036846160889,-0.0,-6.910993732844872e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,9.440932626603173e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,9.941773896571247e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,7.342977914959192e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,9.941757889464498e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.000471591920359,285.1307678222656,294.1499938964844,292.5599975585937,285.5718688964844,294.39501953125,292.7603454589844,284.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566972299282271e-09,0.0010060047497972,-0.0162565615028142,0.0,0.0,0.0,-0.0080683464184403,60.0,5.266706943511963,-0.0,-6.900253879393858e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,9.440932626603173e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,9.941773896571247e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,7.342977914959192e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,9.941757889464498e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.000471591920359,285.1307678222656,294.1499938964844,292.5599975585937,285.5718688964844,294.39501953125,292.7603454589844,284.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566972299282271e-09,0.0010060047497972,-0.0162565615028142,0.0,0.0,0.0,-0.0080683464184403,60.0,5.266706943511963,-0.0,-6.900253879393858e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,9.433538798475638e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,9.933987894328312e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,7.337226998060942e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,9.93397261481732e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,0.0004712226218543,285.1274108886719,294.1499938964844,292.5033264160156,285.5474548339844,294.3617858886719,292.7059020996094,284.9688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474717206828018e-09,0.0010052159195765,-0.0160149037837982,0.0,0.0,0.0,-0.0080226119607687,60.0,5.219418048858643,-0.0,-6.889435155699175e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,9.433538798475638e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,9.933987894328312e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,7.337226998060942e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,9.93397261481732e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,0.0004712226218543,285.1274108886719,294.1499938964844,292.5033264160156,285.5474548339844,294.3617858886719,292.7059020996094,284.9688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474717206828018e-09,0.0010052159195765,-0.0160149037837982,0.0,0.0,0.0,-0.0080226119607687,60.0,5.219418048858643,-0.0,-6.889435155699175e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,9.429945203009991e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,9.930203668773174e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,7.334431575145572e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,9.930187661666424e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,0.0004710431094281,285.1257629394531,294.1499938964844,292.4750061035156,285.53521728515625,294.3450012207031,292.67877197265625,284.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048388503491,6.429870857971309e-09,0.0010048324475064,-0.0158974286168813,0.0,0.0,0.0,-0.0080003794282674,60.0,5.195855140686035,-0.0,-6.884178560540023e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,9.426437463844196e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,9.926509665092452e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,7.331703091040254e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649475097656,0.0,0.0,9.926494385581464e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,0.0004708679043687,285.1241455078125,294.1499938964844,292.4466552734375,285.5229797363281,294.328125,292.65167236328125,284.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386100093180857e-09,0.0010044580558314,-0.0157827734947204,0.0,0.0,0.0,-0.0079786805436015,60.0,5.172358512878418,-0.0,-6.879050573616041e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,9.419969865120947e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,9.919698641169816e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,7.326672493945807e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,9.919683361658826e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,0.0004705448809545,285.1209411621094,294.1499938964844,292.3900146484375,285.4984436035156,294.2940979003906,292.5975952148437,284.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003774232231,6.305386435201399e-09,0.0010037679458037,-0.0155713418498635,0.0,0.0,0.0,-0.0079386672005057,60.0,5.1257004737854,-0.0,-6.869599644687696e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,9.419969865120947e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,9.919698641169816e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,7.326672493945807e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,9.919683361658826e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,0.0004705448809545,285.1209411621094,294.1499938964844,292.3900146484375,285.4984436035156,294.2940979003906,292.5975952148437,284.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003774232231,6.305386435201399e-09,0.0010037679458037,-0.0155713418498635,0.0,0.0,0.0,-0.0079386672005057,60.0,5.1257004737854,-0.0,-6.869599644687696e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,9.41445177886635e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,9.913887333823368e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,7.3223804065492e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,9.913872054312378e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.0004702692385762,285.1178283691406,294.1499938964844,292.3333435058594,285.47381591796875,294.2597045898437,292.5435485839844,284.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236501537415506e-09,0.0010031788842752,-0.0153908943757414,0.0,0.0,0.0,-0.0079045174643397,60.0,5.0796003341674805,-0.0,-6.861538537350499e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,9.41445177886635e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,9.913887333823368e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,7.3223804065492e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,9.913872054312378e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.0004702692385762,285.1178283691406,294.1499938964844,292.3333435058594,285.47381591796875,294.2597045898437,292.5435485839844,284.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236501537415506e-09,0.0010031788842752,-0.0153908943757414,0.0,0.0,0.0,-0.0079045174643397,60.0,5.0796003341674805,-0.0,-6.861538537350499e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,9.410257916897535e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,9.90947082755156e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,7.319117867155e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,9.90945627563633e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.0004700597783084,285.11474609375,294.1499938964844,292.27667236328125,285.4490966796875,294.22491455078125,292.4894104003906,284.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027370881289,6.1841212151136915e-09,0.0010027309181168,-0.0152536826208233,0.0,0.0,0.0,-0.0078785503283143,60.0,5.034276485443115,-0.0,-6.855412237882774e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,9.410257916897535e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,9.90947082755156e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,7.319117867155e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,9.90945627563633e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.0004700597783084,285.11474609375,294.1499938964844,292.27667236328125,285.4490966796875,294.22491455078125,292.4894104003906,284.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027370881289,6.1841212151136915e-09,0.0010027309181168,-0.0152536826208233,0.0,0.0,0.0,-0.0078785503283143,60.0,5.034276485443115,-0.0,-6.855412237882774e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,9.407618927070872e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.90669141174294e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,7.317064591916278e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,9.906676859827712e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,0.0004699279670603,285.1117553710937,294.1499938964844,292.2200012207031,285.4242248535156,294.18975830078125,292.43505859375,284.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024547809734,6.151115172770005e-09,0.0010024486109614,-0.0151672204956412,0.0,0.0,0.0,-0.0078621879220008,60.0,4.989802360534668,-0.0,-6.851552569742125e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,9.407618927070872e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.90669141174294e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,7.317064591916278e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,9.906676859827712e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,0.0004699279670603,285.1117553710937,294.1499938964844,292.2200012207031,285.4242248535156,294.18975830078125,292.43505859375,284.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024547809734,6.151115172770005e-09,0.0010024486109614,-0.0151672204956412,0.0,0.0,0.0,-0.0078621879220008,60.0,4.989802360534668,-0.0,-6.851552569742125e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,9.40692552831024e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,9.905961633194238e-05,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,7.316525443457067e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.90594708127901e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,0.0004698933626059,285.1102905273437,294.1499938964844,292.1916809082031,285.4117126464844,294.1720275878906,292.40777587890625,284.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023803915828,6.1424181296843025e-09,0.0010023742215707,-0.0151444375514984,0.0,0.0,0.0,-0.0078578758984804,60.0,4.967911720275879,-0.0,-6.850536493629988e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,9.40685349632986e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.905885235639288e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,7.316469418583438e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,9.90587068372406e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,0.0004698897537309,285.1088256835937,294.1499938964844,292.163330078125,285.3992004394531,294.1542053222656,292.38037109375,285.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023721260949,6.141456232455766e-09,0.0010023659560829,-0.0151419173926115,0.0,0.0,0.0,-0.0078573990613222,60.0,4.946341514587402,-0.0,-6.850423517335005e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,9.408278856426476e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,9.907386265695096e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,7.317577546928078e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,9.907371713779868e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,0.0004699609999079,285.1059875488281,294.1499938964844,292.1066589355469,285.3739929199219,294.1182861328125,292.3251647949219,285.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025228839367,6.159095011781801e-09,0.0010025167139247,-0.0151881240308284,0.0,0.0,0.0,-0.0078661432489752,60.0,4.904012680053711,-0.0,-6.852485512354178e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,9.408278856426476e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,9.907386265695096e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,7.317577546928078e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,9.907371713779868e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,0.0004699609999079,285.1059875488281,294.1499938964844,292.1066589355469,285.3739929199219,294.1182861328125,292.3251647949219,285.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025228839367,6.159095011781801e-09,0.0010025167139247,-0.0151881240308284,0.0,0.0,0.0,-0.0078661432489752,60.0,4.904012680053711,-0.0,-6.852485512354178e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,9.41232283366844e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,9.911644883686677e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,7.32072294340469e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,9.911630331771448e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,0.0004701630386989,285.1031799316406,294.1499938964844,292.04998779296875,285.3486022949219,294.0820007324219,292.269287109375,285.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029526893049,6.209367242604458e-09,0.0010029465192928,-0.0153198158368468,0.0,0.0,0.0,-0.0078910645097494,60.0,4.862972259521484,-0.0,-6.858364542949857e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,9.41232283366844e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,9.911644883686677e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,7.32072294340469e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,9.911630331771448e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,0.0004701630386989,285.1031799316406,294.1499938964844,292.04998779296875,285.3486022949219,294.0820007324219,292.269287109375,285.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029526893049,6.209367242604458e-09,0.0010029465192928,-0.0153198158368468,0.0,0.0,0.0,-0.0078910645097494,60.0,4.862972259521484,-0.0,-6.858364542949857e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,9.420314017916098e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.92005952866748e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,7.326937338802963e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,9.920045704348011e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,0.0004705622268375,285.1004333496094,294.1499938964844,291.9930114746094,285.3231201171875,294.0453186035156,292.2125244140625,285.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.3088170243474914e-09,0.0010037967003881,-0.0155803281813859,0.0,0.0,0.0,-0.0079403650015592,60.0,4.8234968185424805,-0.0,-6.8700011013334e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,9.420314017916098e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.92005952866748e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,7.326937338802963e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,9.920045704348011e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,0.0004705622268375,285.1004333496094,294.1499938964844,291.9930114746094,285.3231201171875,294.0453186035156,292.2125244140625,285.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.3088170243474914e-09,0.0010037967003881,-0.0155803281813859,0.0,0.0,0.0,-0.0079403650015592,60.0,4.8234968185424805,-0.0,-6.8700011013334e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,9.434561070520432e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,9.935061825672165e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,7.338018622249365e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.935048001352698e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,0.0004712739028036,285.0977783203125,294.1499938964844,291.9354248046875,285.29766845703125,294.0082397460937,292.154296875,285.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486215564649456e-09,0.0010053134756162,-0.0160450246185064,0.0,0.0,0.0,-0.0080283088609576,60.0,4.786357879638672,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,9.434561070520432e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,9.935061825672165e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,7.338018622249365e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.935048001352698e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,0.0004712739028036,285.0977783203125,294.1499938964844,291.9354248046875,285.29766845703125,294.0082397460937,292.154296875,285.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486215564649456e-09,0.0010053134756162,-0.0160450246185064,0.0,0.0,0.0,-0.0080283088609576,60.0,4.786357879638672,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,9.44382991292514e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,9.944822522811592e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,7.345227641053498e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.944808698492125e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.0004717369447462,285.0964660644531,294.1499938964844,291.90643310546875,285.28497314453125,293.9895324707031,292.12451171875,285.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601648117054992e-09,0.0010063004447147,-0.0163473933935165,0.0,0.0,0.0,-0.0080855330452322,60.0,4.768732070922852,-0.0,-6.904322447098822e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.454771497985348e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,9.956344729289412e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,7.353737601079047e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.956330904969946e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0004722835146822,285.0951843261719,294.1499938964844,291.8772888183594,285.27227783203125,293.970703125,292.09423828125,285.0253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.7379239965248425e-09,0.0010074655292555,-0.0167043562978506,0.0,0.0,0.0,-0.0081530902534723,60.0,4.751739978790283,-0.0,-6.920323869508138e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,9.48146844166331e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,9.984457574319094e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,7.374501001322642e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,9.984443749999627e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,0.0004736170812975,285.0926208496094,294.1499938964844,291.8187255859375,285.2469482421875,293.9327392578125,292.0321044921875,285.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103158419951,7.070445562362693e-09,0.0010103088570758,-0.0175753403455019,0.0,0.0,0.0,-0.0083179343491792,60.0,4.7197346687316895,-0.0,-6.959446352539089e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,9.48146844166331e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,9.984457574319094e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,7.374501001322642e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,9.984443749999627e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,0.0004736170812975,285.0926208496094,294.1499938964844,291.8187255859375,285.2469482421875,293.9327392578125,292.0321044921875,285.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103158419951,7.070445562362693e-09,0.0010103088570758,-0.0175753403455019,0.0,0.0,0.0,-0.0083179343491792,60.0,4.7197346687316895,-0.0,-6.959446352539089e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,9.51456095208414e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0001001930504571,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,7.400239701382816e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.0001001929194899,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,0.0004752701206598,285.0901184082031,294.1499938964844,291.7597351074219,285.2216491699219,293.8942565917969,291.9674377441406,285.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482659825086557e-09,0.0010138334473595,-0.0186550095677375,0.0,0.0,0.0,-0.0085222860798239,60.0,4.6906256675720215,-0.0,-7.008097924199319e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,9.51456095208414e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0001001930504571,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,7.400239701382816e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.0001001929194899,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,0.0004752701206598,285.0901184082031,294.1499938964844,291.7597351074219,285.2216491699219,293.8942565917969,291.9674377441406,285.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482659825086557e-09,0.0010138334473595,-0.0186550095677375,0.0,0.0,0.0,-0.0085222860798239,60.0,4.6906256675720215,-0.0,-7.008097924199319e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,9.553577547194436e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0001006039165076,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,7.43058553780429e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,0.0001006037855404,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,0.000477219116874,285.08770751953125,294.1499938964844,291.7004089355469,285.1963806152344,293.855224609375,291.90057373046875,285.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968694148985378e-09,0.0010179893579334,-0.0199279468506574,0.0,0.0,0.0,-0.0087632331997156,60.0,4.663938522338867,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,9.553577547194436e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0001006039165076,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,7.43058553780429e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,0.0001006037855404,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,0.000477219116874,285.08770751953125,294.1499938964844,291.7004089355469,285.1963806152344,293.855224609375,291.90057373046875,285.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968694148985378e-09,0.0010179893579334,-0.0199279468506574,0.0,0.0,0.0,-0.0087632331997156,60.0,4.663938522338867,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,9.597877942724152e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,0.000101070421806,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,7.465041562682018e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,0.0001010702908388,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,0.0004794320266228,285.0853271484375,294.1499938964844,291.64080810546875,285.17120361328125,293.815673828125,291.8317565917969,285.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.639499187469482,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,9.597877942724152e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,0.000101070421806,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,7.465041562682018e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,0.0001010702908388,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,0.0004794320266228,285.0853271484375,294.1499938964844,291.64080810546875,285.17120361328125,293.815673828125,291.8317565917969,285.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.639499187469482,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,9.621573553886265e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,0.0001013199507724,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,7.483471563318744e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.0001013198198052,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0004806156794074,285.0841369628906,294.1499938964844,291.6109313964844,285.1586608886719,293.79571533203125,291.7968139648437,285.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.62795352935791,-0.0,-7.16659442900891e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
