time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258960,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.646192484069616e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0001015791931422,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,7.50261897337623e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,0.000101579062175,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0004818454617634,285.0830078125,294.1499938964844,291.5810241699219,285.1460876464844,293.7756042480469,291.7615051269531,285.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.61680793762207,-0.0,-7.20330888270837e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,9.696769848233087e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0001021118005155,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,7.541957165813074e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.0001021116695483,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.0004843719361815,285.0807189941406,294.1499938964844,291.5210876464844,285.1210632324219,293.7349548339844,291.6903991699219,285.0516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.59514856338501,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,9.696769848233087e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0001021118005155,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,7.541957165813074e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.0001021116695483,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.0004843719361815,285.0807189941406,294.1499938964844,291.5210876464844,285.1210632324219,293.7349548339844,291.6903991699219,285.0516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.59514856338501,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,9.747203876031564e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,0.0001026428944896,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,7.581183308502659e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0001026427635224,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,0.0004868912219535,285.0785217285156,294.1499938964844,291.46112060546875,285.0960998535156,293.6937561035156,291.6191101074219,285.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.573594093322754,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,9.747203876031564e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,0.0001026428944896,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,7.581183308502659e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0001026427635224,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,0.0004868912219535,285.0785217285156,294.1499938964844,291.46112060546875,285.0960998535156,293.6937561035156,291.6191101074219,285.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.573594093322754,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,9.79720934992656e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0001031694700941,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,7.620076212333515e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,0.0001031693391269,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,0.0004893891164101,285.07635498046875,294.1499938964844,291.401123046875,285.0711975097656,293.6520080566406,291.5482788085937,285.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745796531438,0.0,0.0,0.0,-0.0102678639814257,60.0,4.551276683807373,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,9.79720934992656e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0001031694700941,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,7.620076212333515e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,0.0001031693391269,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,0.0004893891164101,285.07635498046875,294.1499938964844,291.401123046875,285.0711975097656,293.6520080566406,291.5482788085937,285.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745796531438,0.0,0.0,0.0,-0.0102678639814257,60.0,4.551276683807373,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.837382822297512e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,0.0001035925160977,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,7.651322084711865e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0001035923851304,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,0.0004913958837278,285.0742492675781,294.1499938964844,291.3411865234375,285.0464172363281,293.60968017578125,291.4784240722656,285.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504267760642506e-08,0.0010482220677658,-0.0291844457387924,0.0,0.0,0.0,-0.0105159701779484,60.0,4.527486324310303,-0.0,-7.491625808597746e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.837382822297512e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,0.0001035925160977,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,7.651322084711865e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0001035923851304,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,0.0004913958837278,285.0742492675781,294.1499938964844,291.3411865234375,285.0464172363281,293.60968017578125,291.4784240722656,285.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504267760642506e-08,0.0010482220677658,-0.0291844457387924,0.0,0.0,0.0,-0.0105159701779484,60.0,4.527486324310303,-0.0,-7.491625808597746e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,9.840629354584962e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0001036267058225,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,7.653846842003986e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.0001036265748552,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0004915580502711,285.0732421875,294.1499938964844,291.311279296875,285.0340881347656,293.58837890625,291.4446105957031,285.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485795792192,1.1544664779705728e-08,0.001048567937687,-0.0292901694774627,0.0,0.0,0.0,-0.0105359992012381,60.0,4.510510444641113,-0.0,-7.496564791154017e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.832523937802762e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,0.0001035413515637,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,7.647542224731296e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,0.0001035412205965,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.0004911531577818,285.0722351074219,294.1499938964844,291.2814025878906,285.0217590332031,293.5669860839844,291.41180419921875,285.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443615832718024e-08,0.0010477046016603,-0.0290257073938846,0.0,0.0,0.0,-0.0104859080165624,60.0,4.489048957824707,-0.0,-7.484214137321032e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,9.812950156629086e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,0.0001033352309605,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,7.632318011019379e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,0.0001033351072692,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,0.0004901754437014,285.0702819824219,294.1499938964844,291.2218322753906,284.9971923828125,293.5240173339844,291.3487243652344,285.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199613680901166e-08,0.0010456183226779,-0.0283870864659547,0.0,0.0,0.0,-0.0103649459779262,60.0,4.438612937927246,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,9.812950156629086e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,0.0001033352309605,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,7.632318011019379e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,0.0001033351072692,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,0.0004901754437014,285.0702819824219,294.1499938964844,291.2218322753906,284.9971923828125,293.5240173339844,291.3487243652344,285.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199613680901166e-08,0.0010456183226779,-0.0283870864659547,0.0,0.0,0.0,-0.0103649459779262,60.0,4.438612937927246,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,9.783917630556972e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0001030294952215,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,7.60973707656376e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0001030293715302,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,0.0004887252580374,285.0683898925781,294.1499938964844,291.1625061035156,284.9727783203125,293.4808959960937,291.28826904296875,285.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399276822805,0.0,0.0,0.0,-0.0101855583488941,60.0,4.383290767669678,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,9.783917630556972e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0001030294952215,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,7.60973707656376e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0001030293715302,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,0.0004887252580374,285.0683898925781,294.1499938964844,291.1625061035156,284.9727783203125,293.4808959960937,291.28826904296875,285.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399276822805,0.0,0.0,0.0,-0.0101855583488941,60.0,4.383290767669678,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,9.743955888552593e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.000102608675661,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,7.57865491323173e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,0.0001026085592457,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.000486729084514,285.0665588378906,294.1499938964844,291.103515625,284.948486328125,293.4376220703125,291.2303466796875,285.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.323149681091309,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,9.743955888552593e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.000102608675661,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,7.57865491323173e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,0.0001026085592457,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.000486729084514,285.0665588378906,294.1499938964844,291.103515625,284.948486328125,293.4376220703125,291.2303466796875,285.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.323149681091309,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,9.696210327092558e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0001021058924379,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,7.5415191531647e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0001021057760226,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,0.0004843441420234,285.0648193359375,294.1499938964844,291.044921875,284.9243469238281,293.3942565917969,291.1748046875,285.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.259491443634033,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,9.696210327092558e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0001021058924379,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,7.5415191531647e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0001021057760226,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,0.0004843441420234,285.0648193359375,294.1499938964844,291.044921875,284.9243469238281,293.3942565917969,291.1748046875,285.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.259491443634033,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,9.670555300544947e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,0.0001018357288558,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,7.521565567003563e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,0.0001018356124404,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,0.0004830626421608,285.0639953613281,294.1499938964844,291.01580810546875,284.9123229980469,293.37255859375,291.1477966308594,285.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.226849555969238,-0.0,-7.239616905962978e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,9.64440914685838e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,0.0001015603993437,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,7.50122926547192e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0001015602829284,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.000481756607769,285.0631408691406,294.1499938964844,290.9867858886719,284.9003601074219,293.3508605957031,291.1213684082031,285.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.193938732147217,-0.0,-7.200516449756833e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,9.592348214937374e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0001010121704894,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,7.460737106157467e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,0.000101012054074,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0004791560641024,285.0615539550781,294.1499938964844,290.92919921875,284.8765563964844,293.30743408203125,291.0698547363281,285.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.128208160400391,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,9.592348214937374e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0001010121704894,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,7.460737106157467e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,0.000101012054074,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0004791560641024,285.0615539550781,294.1499938964844,290.92919921875,284.8765563964844,293.30743408203125,291.0698547363281,285.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.128208160400391,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.543009218759836e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,0.0001004926016321,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,7.422361522912979e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.0001004924924927,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,0.0004766915226355,285.0600280761719,294.1499938964844,290.8722229003906,284.8529663085937,293.26397705078125,291.02008056640625,285.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.063747406005859,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.543009218759836e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,0.0001004926016321,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,7.422361522912979e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.0001004924924927,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,0.0004766915226355,285.0600280761719,294.1499938964844,290.8722229003906,284.8529663085937,293.26397705078125,291.02008056640625,285.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.063747406005859,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.49861787375994e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,0.0001000251431833,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,7.387834921246395e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0001000250267679,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,0.000474474101793,285.0585632324219,294.1499938964844,290.8158874511719,284.8295593261719,293.2204895019531,290.97186279296875,285.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.001873016357422,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.49861787375994e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,0.0001000251431833,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,7.387834921246395e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0001000250267679,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,0.000474474101793,285.0585632324219,294.1499938964844,290.8158874511719,284.8295593261719,293.2204895019531,290.97186279296875,285.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.001873016357422,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,9.460371074965224e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,9.9622382549569e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,7.358087168540806e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,9.96222734102048e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0004725636390503,285.0571594238281,294.1499938964844,290.76031494140625,284.806396484375,293.1769714355469,290.9247741699219,285.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.943056583404541,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,9.460371074965224e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,9.9622382549569e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,7.358087168540806e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,9.96222734102048e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0004725636390503,285.0571594238281,294.1499938964844,290.76031494140625,284.806396484375,293.1769714355469,290.9247741699219,285.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.943056583404541,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.443901217309758e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.944894554791972e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,7.345276389969513e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.944883640855552e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0004717409319709,285.05645751953125,294.1499938964844,290.7328186035156,284.7948913574219,293.1551818847656,290.9015808105469,285.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600440638493411e-09,0.0010062917135655,-0.0163442287594079,0.0,0.0,0.0,-0.0080849425867199,60.0,3.915090799331665,-0.0,-6.904181049094404e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.42882979870774e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.929023508448154e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,7.333554822253063e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.929012594511732e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,0.0004709881031885,285.0558166503906,294.1499938964844,290.7055358886719,284.783447265625,293.1333923339844,290.8785705566406,285.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412614883544165e-09,0.0010046855313703,-0.0158522278070449,0.0,0.0,0.0,-0.0079918289557099,60.0,3.88786244392395,-0.0,-6.882157066456784e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.4040333351586e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,9.902911551762372e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,7.314267713809386e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.902900637825952e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0004697494732681,285.0545349121094,294.1499938964844,290.651611328125,284.7607727050781,293.0897521972656,290.8329162597656,285.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.83623480796814,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.4040333351586e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,9.902911551762372e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,7.314267713809386e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.902900637825952e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0004697494732681,285.0545349121094,294.1499938964844,290.651611328125,284.7607727050781,293.0897521972656,290.8329162597656,285.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.83623480796814,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,9.385745943291111e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,9.883654274744912e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,7.30004467186518e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,9.883643360808492e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,0.0004688360204454,285.0533142089844,294.1499938964844,290.5986022949219,284.7383728027344,293.0460205078125,290.7875061035156,285.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875636865937395e-09,0.0010000934125855,-0.0144455721601843,0.0,0.0,0.0,-0.0077256234362721,60.0,3.788208246231079,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,9.385745943291111e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,9.883654274744912e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,7.30004467186518e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,9.883643360808492e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,0.0004688360204454,285.0533142089844,294.1499938964844,290.5986022949219,284.7383728027344,293.0460205078125,290.7875061035156,285.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875636865937395e-09,0.0010000934125855,-0.0144455721601843,0.0,0.0,0.0,-0.0077256234362721,60.0,3.788208246231079,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.373317880090326e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,9.87056628218852e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,7.290377834578976e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.87055609584786e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0004682152066379,285.0521545410156,294.1499938964844,290.546630859375,284.7162780761719,293.0022277832031,290.7420349121094,285.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699469691226e-09,0.0009987683733925,-0.0140396868810057,0.0,0.0,0.0,-0.007648813072592,60.0,3.743434190750122,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.373317880090326e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,9.87056628218852e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,7.290377834578976e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.87055609584786e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0004682152066379,285.0521545410156,294.1499938964844,290.546630859375,284.7162780761719,293.0022277832031,290.7420349121094,285.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699469691226e-09,0.0009987683733925,-0.0140396868810057,0.0,0.0,0.0,-0.007648813072592,60.0,3.743434190750122,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.365841833641753e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.862693696049972e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,7.28456288925372e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.862683509709314e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.0004678418044932,285.051025390625,294.1499938964844,290.4956970214844,284.6944885253906,292.9583435058594,290.6962890625,285.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627472265956612e-09,0.0009979710448533,-0.0137954577803611,0.0,0.0,0.0,-0.0076025957241654,60.0,3.7017507553100586,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.365841833641753e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.862693696049972e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,7.28456288925372e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.862683509709314e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.0004678418044932,285.051025390625,294.1499938964844,290.4956970214844,284.6944885253906,292.9583435058594,290.6962890625,285.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627472265956612e-09,0.0009979710448533,-0.0137954577803611,0.0,0.0,0.0,-0.0076025957241654,60.0,3.7017507553100586,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
