time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261300,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.363574645249172e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.860305726760998e-05,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,7.282799197128043e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.8602962680161e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0004677285614889,285.0505065917969,294.1499938964844,290.4706726074219,284.6837158203125,292.9363708496094,290.6732482910156,285.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599182006932324e-09,0.0009977290173992,-0.0137213440611958,0.0,0.0,0.0,-0.0075885709375143,60.0,3.681957483291626,-0.0,-6.787181661138676e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,9.36196665861644e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.858612611424178e-05,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,7.281548460014164e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,9.85860315267928e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0004676482640206,285.04998779296875,294.1499938964844,290.4459228515625,284.67303466796875,292.91436767578125,290.650146484375,285.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.579108730557891e-09,0.0009975573047995,-0.0136687578633427,0.0,0.0,0.0,-0.0075786192901432,60.0,3.662665605545044,-0.0,-6.784846817708967e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.360207332065328e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.856760152615608e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,7.280179852386937e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.856749966274948e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.0004675603995565,285.0489807128906,294.1499938964844,290.3973083496094,284.65191650390625,292.87030029296875,290.60369873046875,285.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.55710544247745e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.625518560409546,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.360207332065328e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.856760152615608e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,7.280179852386937e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.856749966274948e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.0004675603995565,285.0489807128906,294.1499938964844,290.3973083496094,284.65191650390625,292.87030029296875,290.60369873046875,285.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.55710544247745e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.625518560409546,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.35930947889574e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.855814278125764e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,7.279481360455975e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.855804819380865e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0004675155505537,285.04803466796875,294.1499938964844,290.3500061035156,284.63116455078125,292.826171875,290.55712890625,285.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.5898525714874268,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.35930947889574e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.855814278125764e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,7.279481360455975e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.855804819380865e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0004675155505537,285.04803466796875,294.1499938964844,290.3500061035156,284.63116455078125,292.826171875,290.55712890625,285.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.5898525714874268,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.358778333989903e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.855254756985232e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,7.279068086063489e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.855245298240334e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,0.0004674890369642,285.0471496582031,294.1499938964844,290.3039855957031,284.60858154296875,292.7820129394531,290.5106506347656,285.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.5553553104400635,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.358778333989903e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.855254756985232e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,7.279068086063489e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.855245298240334e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,0.0004674890369642,285.0471496582031,294.1499938964844,290.3039855957031,284.60858154296875,292.7820129394531,290.5106506347656,285.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.5553553104400635,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.359030809719115e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.85552032943815e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.279263809323311e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.855510870693251e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0004675016389228,285.0462951660156,294.1499938964844,290.2592468261719,284.5820617675781,292.73785400390625,290.46441650390625,285.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.52199387550354,-0.0,-6.780553718499506e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.359030809719115e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.85552032943815e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.279263809323311e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.855510870693251e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0004675016389228,285.0462951660156,294.1499938964844,290.2592468261719,284.5820617675781,292.73785400390625,290.46441650390625,285.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.52199387550354,-0.0,-6.780553718499506e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.359820251120254e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.856351971393452e-05,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,7.27987862774171e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.856342512648553e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0004675411037169,285.0458984375,294.1499938964844,290.2373352050781,284.56744384765625,292.7157592773437,290.44140625,285.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552009518794421e-09,0.0009973254054784,-0.0135977650061249,0.0,0.0,0.0,-0.0075651840306818,60.0,3.5058186054229736,-0.0,-6.7816941395904e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.36124415602535e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.857851546257734e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,7.280985300894827e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.857842087512836e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0004676122334785,285.0455017089844,294.1499938964844,290.2156982421875,284.552001953125,292.69366455078125,290.4184875488281,285.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569710914699044e-09,0.0009974767453968,-0.0136441374197602,0.0,0.0,0.0,-0.0075739594176411,60.0,3.4899771213531494,-0.0,-6.783753292438632e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.366986341774464e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.86389786703512e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,7.285451283678412e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.863888408290222e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0004678990808315,285.0447692871094,294.1499938964844,290.1732788085937,284.5186462402344,292.6495056152344,290.3727111816406,285.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.45973539352417,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.366986341774464e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.86389786703512e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,7.285451283678412e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.863888408290222e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0004678990808315,285.0447692871094,294.1499938964844,290.1732788085937,284.5186462402344,292.6495056152344,290.3727111816406,285.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.45973539352417,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.372569184051828e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.86977611319162e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,7.289793575182557e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.869767382042482e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,0.0004681779537349,285.0443725585937,294.1499938964844,290.1499938964844,284.4986877441406,292.624755859375,290.3470458984375,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710689254811996e-09,0.000998682109639,-0.0140134626999497,0.0,0.0,0.0,-0.0076438472606241,60.0,3.44390869140625,-0.0,-6.800162566378276e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,9.378066897625104e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.875566320260988e-05,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,7.294069655472413e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.875556861516088e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.000468452606583,285.0440673828125,294.1499938964844,290.1319580078125,284.4823913574219,292.6053161621094,290.3268737792969,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779160705543518e-09,0.0009992674458771,-0.0141928372904658,0.0,0.0,0.0,-0.0076777911745011,60.0,3.4319515228271484,-0.0,-6.808139119129919e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.395965025760232e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,9.894413960864767e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,7.307990017579868e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.894404502119868e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0004693466762546,285.0433959960937,294.1499938964844,290.09161376953125,284.4434814453125,292.5611267089844,290.28057861328125,285.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.014776824042201,0.0,0.0,0.0,-0.0077883037738502,60.0,3.406895875930786,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.395965025760232e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,9.894413960864767e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,7.307990017579868e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.894404502119868e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0004693466762546,285.0433959960937,294.1499938964844,290.09161376953125,284.4434814453125,292.5611267089844,290.28057861328125,285.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.014776824042201,0.0,0.0,0.0,-0.0077883037738502,60.0,3.406895875930786,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.421918366570026e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.921743912855165e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,7.328175706788898e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.921734454110263e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,0.0004706431063823,285.0428161621094,294.1499938964844,290.0521850585937,284.4022216796875,292.5169372558594,290.23358154296875,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237063929438,0.0,0.0,0.0,-0.0079485708847641,60.0,3.3850834369659424,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.421918366570026e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.921743912855165e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,7.328175706788898e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.921734454110263e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,0.0004706431063823,285.0428161621094,294.1499938964844,290.0521850585937,284.4022216796875,292.5169372558594,290.23358154296875,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237063929438,0.0,0.0,0.0,-0.0079485708847641,60.0,3.3850834369659424,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,9.438324923394248e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.939020674210042e-05,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,7.340936281252652e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.939011943060903e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0004714626411441,285.0425109863281,294.1499938964844,290.0328063964844,284.3808288574219,292.49481201171875,290.209716796875,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056918254122,6.5297576234968355e-09,0.0010056853061541,-0.0161590818315744,0.0,0.0,0.0,-0.0080498913303017,60.0,3.375566005706787,-0.0,-6.895889015368084e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.456898260395974e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,9.958579175872728e-05,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,7.355381967499852e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.958570444723593e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0004723904421553,285.042236328125,294.1499938964844,290.0136413574219,284.35894775390625,292.4726867675781,290.18560791015625,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076704202219,6.761134763166865e-09,0.0010076636681333,-0.0167651548981666,0.0,0.0,0.0,-0.0081645939499139,60.0,3.366818428039551,-0.0,-6.923051643070721e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.50132598518394e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0001000536358333,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,7.389936945401132e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0001000535485218,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.0004746096965391,285.0417175292969,294.1499938964844,289.97589111328125,284.3139343261719,292.4283447265625,290.1366271972656,285.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612471276405e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.352184772491455,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.50132598518394e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0001000536358333,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,7.389936945401132e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0001000535485218,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.0004746096965391,285.0417175292969,294.1499938964844,289.97589111328125,284.3139343261719,292.4283447265625,290.1366271972656,285.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612471276405e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.352184772491455,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.55497525865212e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.0001006185848382,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,7.431663834722713e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,0.0001006184975267,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0004772896063514,285.041259765625,294.1499938964844,289.9389038085937,284.2674865722656,292.3839111328125,290.0868225097656,285.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.3411786556243896,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.55497525865212e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.0001006185848382,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,7.431663834722713e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,0.0001006184975267,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0004772896063514,285.041259765625,294.1499938964844,289.9389038085937,284.2674865722656,292.3839111328125,290.0868225097656,285.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.3411786556243896,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.616294846637174e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.0001012643042486,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,7.479356281692162e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,0.0001012642169371,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0004803526098839,285.04083251953125,294.1499938964844,289.9025573730469,284.2198791503906,292.33935546875,290.03662109375,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.3333818912506104,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.616294846637174e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.0001012643042486,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,7.479356281692162e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,0.0001012642169371,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0004803526098839,285.04083251953125,294.1499938964844,289.9025573730469,284.2198791503906,292.33935546875,290.03662109375,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.3333818912506104,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.682153904577716e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0001019578339764,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,7.530580478487536e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0001019577466649,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0004836424195673,285.0404663085937,294.1499938964844,289.8667907714844,284.17144775390625,292.2946472167969,289.9867553710937,285.164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567442837976614e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.327897787094116,-0.0,-7.25674524915121e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.682153904577716e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0001019578339764,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,7.530580478487536e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0001019577466649,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0004836424195673,285.0404663085937,294.1499938964844,289.8667907714844,284.17144775390625,292.2946472167969,289.9867553710937,285.164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567442837976614e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.327897787094116,-0.0,-7.25674524915121e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.71534100244753e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,0.0001023073127726,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,7.556392665719613e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.000102307232737,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0004853002028539,285.040283203125,294.1499938964844,289.84912109375,284.1470031738281,292.2722473144531,289.9621887207031,285.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607746720314,60.0,3.32560658454895,-0.0,-7.306574190124594e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.747702279128134e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,0.0001026480895234,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,7.581562385894358e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0001026480022119,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.000486916716909,285.0401306152344,294.1499938964844,289.83160400390625,284.1224365234375,292.2497863769531,289.9380798339844,285.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384094473181449e-08,0.001038642367348,-0.0262524038553237,0.0,0.0,0.0,-0.0099606458097696,60.0,3.32328724861145,-0.0,-7.355325948310566e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.807216702029108e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.0001032748041325,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,7.627851300640032e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,0.000103274716821,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0004898895858787,285.0398254394531,294.1499938964844,289.7968444824219,284.0731506347656,292.2048645019531,289.8912048339844,285.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125564469693929e-08,0.0010449826950207,-0.028193274512887,0.0,0.0,0.0,-0.0103282248601317,60.0,3.3177640438079834,-0.0,-7.445406424722023e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.807216702029108e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.0001032748041325,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,7.627851300640032e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,0.000103274716821,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0004898895858787,285.0398254394531,294.1499938964844,289.7968444824219,284.0731506347656,292.2048645019531,289.8912048339844,285.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125564469693929e-08,0.0010449826950207,-0.028193274512887,0.0,0.0,0.0,-0.0103282248601317,60.0,3.3177640438079834,-0.0,-7.445406424722023e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,9.854640666162597e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0001037742040352,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,7.664736767765135e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,0.0001037741167237,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0004922585212625,285.0395812988281,294.1499938964844,289.76251220703125,284.0238952636719,292.1598815917969,289.8467712402344,285.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.309245586395264,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,9.854640666162597e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0001037742040352,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,7.664736767765135e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,0.0001037741167237,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0004922585212625,285.0395812988281,294.1499938964844,289.76251220703125,284.0238952636719,292.1598815917969,289.8467712402344,285.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.309245586395264,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.889652574202046e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,0.0001041428986354,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,7.691967766731977e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,0.0001041428113239,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.00049400748685,285.0393981933594,294.1499938964844,289.7284851074219,283.9749450683594,292.1148986816406,289.8049011230469,285.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.296460151672364,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.889652574202046e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,0.0001041428986354,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,7.691967766731977e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,0.0001041428113239,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.00049400748685,285.0393981933594,294.1499938964844,289.7284851074219,283.9749450683594,292.1148986816406,289.8049011230469,285.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.296460151672364,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.890466026263312e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0001041514551616,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,7.69260004744865e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.000104151375126,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0004940481157973,285.03924560546875,294.1499938964844,289.6947326660156,283.9266052246094,292.0700378417969,289.76568603515625,285.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.277276992797852,-0.0,-7.57231717329887e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
