time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263640,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.890466026263312e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0001041514551616,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,7.69260004744865e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.000104151375126,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0004940481157973,285.03924560546875,294.1499938964844,289.6947326660156,283.9266052246094,292.0700378417969,289.76568603515625,285.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.277276992797852,-0.0,-7.57231717329887e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.8631797300186e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0001038641203194,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,7.6713775342796e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.0001038640402839,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0004926851252093,285.0391845703125,294.1499938964844,289.6779479980469,283.9027404785156,292.0477600097656,289.74737548828125,285.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050958642736,1.1822613110723525e-08,0.0010509467683732,-0.030017577111721,0.0,0.0,0.0,-0.0106738004833459,60.0,3.2611279487609863,-0.0,-7.530589130055888e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.834283264353871e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0001035598252201,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,7.648902101209387e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0001035597451846,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.000491241691634,285.03912353515625,294.1499938964844,289.66119384765625,283.879150390625,292.02557373046875,289.7299194335937,285.18121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478787589818,1.146252603945186e-08,0.0010478673502802,-0.0290751978754997,0.0,0.0,0.0,-0.0104952873662114,60.0,3.2410237789154053,-0.0,-7.48652411175499e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.774097270565107e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0001029260383802,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,7.602090772707015e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0001029259583447,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0004882353241555,285.0390625,294.1499938964844,289.6277770996094,283.8328552246094,291.9815368652344,289.6967468261719,285.1838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712543740964977e-08,0.001041454845108,-0.0271121859550476,0.0,0.0,0.0,-0.010123492218554,60.0,3.1974942684173584,-0.0,-7.395161105705483e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.774097270565107e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0001029260383802,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,7.602090772707015e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0001029259583447,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0004882353241555,285.0390625,294.1499938964844,289.6277770996094,283.8328552246094,291.9815368652344,289.6967468261719,285.1838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712543740964977e-08,0.001041454845108,-0.0271121859550476,0.0,0.0,0.0,-0.010123492218554,60.0,3.1974942684173584,-0.0,-7.395161105705483e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,9.707565186545251e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0001022254218696,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,7.550343434559181e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0001022253418341,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.000484911899548,285.0390319824219,294.1499938964844,289.5944519042969,283.7880249023437,291.93798828125,289.6655578613281,285.1864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883493135021126e-09,0.001034365966916,-0.024941861629486,0.0,0.0,0.0,-0.009712497703731,60.0,3.151280641555786,-0.0,-7.294817550018706e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,9.707565186545251e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0001022254218696,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,7.550343434559181e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0001022253418341,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.000484911899548,285.0390319824219,294.1499938964844,289.5944519042969,283.7880249023437,291.93798828125,289.6655578613281,285.1864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883493135021126e-09,0.001034365966916,-0.024941861629486,0.0,0.0,0.0,-0.009712497703731,60.0,3.151280641555786,-0.0,-7.294817550018706e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.640091593610124e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0001015148882288,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,7.497863407479599e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0001015148081933,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,0.0004815414722543,285.0390625,294.1499938964844,289.56109619140625,283.74493408203125,291.8949279785156,289.6359558105469,285.1890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042720350294076e-09,0.0010271766223013,-0.0227404963225126,0.0,0.0,0.0,-0.0092956908047199,60.0,3.104189395904541,-0.0,-7.19375492508334e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.640091593610124e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0001015148882288,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,7.497863407479599e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0001015148081933,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,0.0004815414722543,285.0390625,294.1499938964844,289.56109619140625,283.74493408203125,291.8949279785156,289.6359558105469,285.1890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042720350294076e-09,0.0010271766223013,-0.0227404963225126,0.0,0.0,0.0,-0.0092956908047199,60.0,3.104189395904541,-0.0,-7.19375492508334e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.575990407029168e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0001008398685371,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,7.44800636311993e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,0.0001008397957775,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,0.0004783394979313,285.03912353515625,294.1499938964844,289.5276794433594,283.7038879394531,291.8523254394531,289.60748291015625,285.1916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.057730436325073,-0.0,-7.098396537230657e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.575990407029168e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0001008398685371,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,7.44800636311993e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,0.0001008397957775,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,0.0004783394979313,285.03912353515625,294.1499938964844,289.5276794433594,283.7038879394531,291.8523254394531,289.60748291015625,285.1916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.057730436325073,-0.0,-7.098396537230657e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.54627394094132e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,0.000100526944152,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,7.424894283758476e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,0.0001005268713925,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,0.0004768551443703,285.0391845703125,294.1499938964844,289.51092529296875,283.6842041015625,291.8312072753906,289.5936279296875,285.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171879548579,7.873697249749512e-09,0.0010171801550313,-0.0196791514754295,0.0,0.0,0.0,-0.0087161548435688,60.0,3.0351600646972656,-0.0,-7.054405415374276e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.51839829212986e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,0.0001002333956421,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,7.403212657663971e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0001002333228825,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,0.0004754626716021,285.03924560546875,294.1499938964844,289.494140625,283.6651306152344,291.8101501464844,289.5799560546875,285.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.013105154037476,-0.0,-7.013262859345559e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,9.469081851420924e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.971407416742296e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,7.364855264313519e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,9.97140014078468e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0004729992651846,285.03936767578125,294.1499938964844,289.4603881835937,283.6289978027344,291.7684020996094,289.5530090332031,285.19677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.970975399017334,-0.0,-6.940771157815109e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,9.469081851420924e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.971407416742296e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,7.364855264313519e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,9.97140014078468e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0004729992651846,285.03936767578125,294.1499938964844,289.4603881835937,283.6289978027344,291.7684020996094,289.5530090332031,285.19677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.970975399017334,-0.0,-6.940771157815109e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.428605699213222e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.928783401846886e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.33337365090847e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.928776125889271e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.0004709773929789,285.03955078125,294.1499938964844,289.4263916015625,283.5957336425781,291.7269592285156,289.52642822265625,285.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.931602478027344,-0.0,-6.881552394588655e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.428605699213222e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.928783401846886e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.33337365090847e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.928776125889271e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.0004709773929789,285.03955078125,294.1499938964844,289.4263916015625,283.5957336425781,291.7269592285156,289.52642822265625,285.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.931602478027344,-0.0,-6.881552394588655e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.396663517691196e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.895146649796516e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,7.30852916603908e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.895139373838902e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,0.0004693818336818,285.0397644042969,294.1499938964844,289.3920593261719,283.56561279296875,291.685791015625,289.4998779296875,285.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.894974708557129,-0.0,-6.834998345084389e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.396663517691196e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.895146649796516e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,7.30852916603908e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.895139373838902e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,0.0004693818336818,285.0397644042969,294.1499938964844,289.3920593261719,283.56561279296875,291.685791015625,289.4998779296875,285.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.894974708557129,-0.0,-6.834998345084389e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.372337808599696e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.86953018582426e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,7.289608765859157e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.869523637462407e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0004681667196564,285.0400085449219,294.1499938964844,289.3572998046875,283.5389404296875,291.6448669433594,289.4731140136719,285.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.860738754272461,-0.0,-6.799648843980324e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.372337808599696e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.86953018582426e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,7.289608765859157e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.869523637462407e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0004681667196564,285.0400085449219,294.1499938964844,289.3572998046875,283.5389404296875,291.6448669433594,289.4731140136719,285.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.860738754272461,-0.0,-6.799648843980324e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.362715354654938e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.859397687250748e-05,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,7.282124715857208e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.859390411293134e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,0.0004676860698964,285.0401611328125,294.1499938964844,289.3397521972656,283.5269775390625,291.62451171875,289.4595642089844,285.2055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586366036425261e-09,0.0009976199362426,-0.0136877698823809,0.0,0.0,0.0,-0.0075822197832167,60.0,2.8444488048553467,-0.0,-6.78569094247905e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,9.35442658374086e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.850668720901012e-05,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,7.27567748981528e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.85066217253916e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,0.0004672720097005,285.0403137207031,294.1499938964844,289.32208251953125,283.5159606933594,291.6041564941406,289.4458923339844,285.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967419318854,5.483063780786779e-09,0.0009967364603653,-0.0134171433746814,0.0,0.0,0.0,-0.0075310077518224,60.0,2.828553915023804,-0.0,-6.773677796445554e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.341511758975685e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.837069228524342e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,7.2656330303289e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.83706268016249e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0004666269232984,285.0406188964844,294.1499938964844,289.2863464355469,283.4969482421875,291.5635681152344,289.4179992675781,285.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.79787540435791,-0.0,-6.7549812854395e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.341511758975685e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.837069228524342e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,7.2656330303289e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.83706268016249e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0004666269232984,285.0406188964844,294.1499938964844,289.2863464355469,283.4969482421875,291.5635681152344,289.4179992675781,285.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.79787540435791,-0.0,-6.7549812854395e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.33252231334336e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.827602480072528e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,7.25864083506167e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.827595931710675e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.0004661778802983,285.0409851074219,294.1499938964844,289.25,283.482177734375,291.52313232421875,289.38922119140625,285.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.768326997756958,-0.0,-6.741980485003296e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.33252231334336e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.827602480072528e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,7.25864083506167e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.827595931710675e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.0004661778802983,285.0409851074219,294.1499938964844,289.25,283.482177734375,291.52313232421875,289.38922119140625,285.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.768326997756958,-0.0,-6.741980485003296e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.3253911472857e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.82009296421893e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,7.253094372572377e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.820086415857077e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,0.0004658217076212,285.0413513183594,294.1499938964844,289.2133483886719,283.4698791503906,291.4827880859375,289.359619140625,285.2139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.7393958568573,-0.0,-6.731675483706567e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.3253911472857e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.82009296421893e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,7.253094372572377e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.820086415857077e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,0.0004658217076212,285.0413513183594,294.1499938964844,289.2133483886719,283.4698791503906,291.4827880859375,289.359619140625,285.2139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.7393958568573,-0.0,-6.731675483706567e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.318232332589103e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.812554344534874e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,7.247526082210243e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.81254779617302e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0004654640797525,285.0417785644531,294.1499938964844,289.1766662597656,283.45819091796875,291.4425354003906,289.3291931152344,285.21630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.7107043266296387,-0.0,-6.721337086901259e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.318232332589103e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.812554344534874e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,7.247526082210243e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.81254779617302e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0004654640797525,285.0417785644531,294.1499938964844,289.1766662597656,283.45819091796875,291.4425354003906,289.3291931152344,285.21630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.7107043266296387,-0.0,-6.721337086901259e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.31462927837856e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.808759932639076e-05,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,7.244724110933021e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.808754111872986e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.0004652841307688,285.0419921875,294.1499938964844,289.1583251953125,283.4525451660156,291.4224548339844,289.31378173828125,285.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985047139569e-09,0.0009924941696226,-0.0121174994856119,0.0,0.0,0.0,-0.0072850785218179,60.0,2.6963884830474854,-0.0,-6.716138045703701e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.311001485912128e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.804940054891632e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,7.24190249457024e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.804933506529778e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.0004651029303204,285.0422058105469,294.1499938964844,289.1400146484375,283.4470520019531,291.40240478515625,289.2982177734375,285.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.682082414627075,-0.0,-6.710904187912092e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.303615661337972e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.79716278379783e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,7.236157398438081e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.797156235435978e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,0.0004647340101655,285.0426940917969,294.1499938964844,289.10333251953125,283.4364318847656,291.3623352050781,289.2668762207031,285.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578003555536,0.0,0.0,0.0,-0.0072170156054198,60.0,2.6534876823425293,-0.0,-6.700255994473991e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.303615661337972e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.79716278379783e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,7.236157398438081e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.797156235435978e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,0.0004647340101655,285.0426940917969,294.1499938964844,289.10333251953125,283.4364318847656,291.3623352050781,289.2668762207031,285.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578003555536,0.0,0.0,0.0,-0.0072170156054198,60.0,2.6534876823425293,-0.0,-6.700255994473991e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.296000644098969e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.789143223315476e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,7.230234041344374e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.789136674953625e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.0004643536231014,285.043212890625,294.1499938964844,289.0666809082031,283.4263610839844,291.3223571777344,289.2352600097656,285.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757476632676e-09,0.0009905083570629,-0.0115090804174542,0.0,0.0,0.0,-0.0071699530817568,60.0,2.624899387359619,-0.0,-6.689285925176591e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.296000644098969e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.789143223315476e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,7.230234041344374e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.789136674953625e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.0004643536231014,285.043212890625,294.1499938964844,289.0666809082031,283.4263610839844,291.3223571777344,289.2352600097656,285.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757476632676e-09,0.0009905083570629,-0.0115090804174542,0.0,0.0,0.0,-0.0071699530817568,60.0,2.624899387359619,-0.0,-6.689285925176591e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.28812805796042e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.780852997209875e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,7.224111323012039e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.780846448848024e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0004639603721443,285.04376220703125,294.1499938964844,289.0299987792969,283.416748046875,291.2825012207031,289.2034912109375,285.2255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.596303939819336,-0.0,-6.677954900169425e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.28812805796042e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.780852997209875e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,7.224111323012039e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.780846448848024e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0004639603721443,285.04376220703125,294.1499938964844,289.0299987792969,283.416748046875,291.2825012207031,289.2034912109375,285.2255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.596303939819336,-0.0,-6.677954900169425e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
