time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265980,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,9.279951336793602e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.772241901373492e-05,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,7.217751408461481e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,9.7722360806074e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,0.0004635519580915,285.0443115234375,294.1499938964844,288.99334716796875,283.4076232910156,291.2427062988281,289.171630859375,285.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547019489333715e-09,0.0009887976339086,-0.0109849395230412,0.0,0.0,0.0,-0.007070776540786,60.0,2.5676915645599365,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,9.279951336793602e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.772241901373492e-05,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,7.217751408461481e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,9.7722360806074e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,0.0004635519580915,285.0443115234375,294.1499938964844,288.99334716796875,283.4076232910156,291.2427062988281,289.171630859375,285.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547019489333715e-09,0.0009887976339086,-0.0109849395230412,0.0,0.0,0.0,-0.007070776540786,60.0,2.5676915645599365,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.275767661165446e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.767836309038104e-05,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,7.214496872620657e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.767830488272013e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.000463342963485,285.04461669921875,294.1499938964844,288.9750061035156,283.4032592773437,291.2228698730469,289.1557006835937,285.2288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502550776663838e-09,0.000988351763226,-0.0108483033254742,0.0,0.0,0.0,-0.0070449234917759,60.0,2.553379774093628,-0.0,-6.6601849368908e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.27149594645016e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.763338312041014e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,7.211174670374021e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.763332491274924e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,0.0004631296033039,285.044921875,294.1499938964844,288.9566650390625,283.3989562988281,291.2030334472656,289.1398010253906,285.22998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088042423129,0.0,0.0,0.0,-0.0070185279473662,60.0,2.5390634536743164,-0.0,-6.654049400367512e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.262769162887707e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.75414804997854e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,7.204386929515749e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.754142229212448e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.0004626936861313,285.0455322265625,294.1499938964844,288.9200134277344,283.3907470703125,291.1634216308594,289.1080322265625,285.232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.5104222297668457,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.262769162887707e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.75414804997854e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,7.204386929515749e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.754142229212448e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.0004626936861313,285.0455322265625,294.1499938964844,288.9200134277344,283.3907470703125,291.1634216308594,289.1080322265625,285.232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.5104222297668457,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.253774624085054e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.744676208356395e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,7.197391096269712e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.744670387590304e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,0.0004622443811967,285.04620361328125,294.1499938964844,288.8833312988281,283.3829345703125,291.1239013671875,289.0764465332031,285.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.481774091720581,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.253774624085054e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.744676208356395e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,7.197391096269712e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.744670387590304e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,0.0004622443811967,285.04620361328125,294.1499938964844,288.8833312988281,283.3829345703125,291.1239013671875,289.0764465332031,285.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.481774091720581,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.244586544809864e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.735000639921054e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,7.190244650701061e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.734994819154964e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.0004617854428943,285.046875,294.1499938964844,288.8466796875,283.3755187988281,291.08447265625,289.0450134277344,285.23651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.453129529953003,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.244586544809864e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.735000639921054e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,7.190244650701061e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.734994819154964e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.0004617854428943,285.046875,294.1499938964844,288.8466796875,283.3755187988281,291.08447265625,289.0450134277344,285.23651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.453129529953003,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.235218749381602e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.725135896587744e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,7.182958506746218e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.725130803417414e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.0004613175115082,285.0475769042969,294.1499938964844,288.8099975585937,283.36846923828125,291.0451354980469,289.0138244628906,285.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.424504518508911,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.235218749381602e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.725135896587744e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,7.182958506746218e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.725130803417414e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.0004613175115082,285.0475769042969,294.1499938964844,288.8099975585937,283.36846923828125,291.0451354980469,289.0138244628906,285.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.424504518508911,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.230495197698474e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.720162051962689e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,7.179284875746816e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.72015695879236e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,0.0004610815958585,285.0479431152344,294.1499938964844,288.7916564941406,283.3651123046875,291.0255126953125,288.9983215332031,285.2396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.4102015495300293,-0.0,-6.59530456914581e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.225745452567936e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.715159831102936e-05,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,7.175590144470334e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.715154737932608e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,0.0004608443123288,285.0483093261719,294.1499938964844,288.7733459472656,283.3617858886719,291.0058898925781,288.98291015625,285.24072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.395909070968628,-0.0,-6.588515333305622e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.216209582518786e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.705119009595364e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,7.168173760874197e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.705113188829272e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,0.0004603679990395,285.049072265625,294.1499938964844,288.7366638183594,283.35546875,290.9667358398437,288.9523010253906,285.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.367361068725586,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.216209582518786e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.705119009595364e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,7.168173760874197e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.705113188829272e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,0.0004603679990395,285.049072265625,294.1499938964844,288.7366638183594,283.35546875,290.9667358398437,288.9523010253906,285.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.367361068725586,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.206667891703546e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.695070912130176e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,7.16075228410773e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.695065818959848e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,0.000459891394712,285.0498352050781,294.1499938964844,288.70001220703125,283.34942626953125,290.9276428222656,288.9220275878906,285.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.338871717453003,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.206667891703546e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.695070912130176e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,7.16075228410773e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.695065818959848e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,0.000459891394712,285.0498352050781,294.1499938964844,288.70001220703125,283.34942626953125,290.9276428222656,288.9220275878906,285.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.338871717453003,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.197173494612798e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.685072291176766e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,7.153367187129334e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.685067198006436e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.0004594171186909,285.0506286621094,294.1499938964844,288.663330078125,283.3437194824219,290.8886413574219,288.89208984375,285.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592974424362,60.0,2.3104538917541504,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.197173494612798e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.685072291176766e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,7.153367187129334e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.685067198006436e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.0004594171186909,285.0506286621094,294.1499938964844,288.663330078125,283.3437194824219,290.8886413574219,288.89208984375,285.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592974424362,60.0,2.3104538917541504,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.187780960928647e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.675181354396044e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,7.146062125684693e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.675176261225717e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0004589479649439,285.0514831542969,294.1499938964844,288.6266784667969,283.3382568359375,290.8497314453125,288.86248779296875,285.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.282123327255249,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.187780960928647e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.675181354396044e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,7.146062125684693e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.675176261225717e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0004589479649439,285.0514831542969,294.1499938964844,288.6266784667969,283.3382568359375,290.8497314453125,288.86248779296875,285.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.282123327255249,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,9.183132351608948e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.670286817708984e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,7.142446702346206e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.670280996942893e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.0004587157454807,285.0518798828125,294.1499938964844,288.6083374023437,283.33563232421875,290.8302917480469,288.84783935546875,285.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784785797819,-0.0078231403604149,0.0,0.0,0.0,-0.0064725433476269,60.0,2.267993450164795,-0.0,-6.527771034825491e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.178533218801022e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.665443212725222e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,7.138869113987312e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.665438119554892e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,0.0004584860289469,285.05230712890625,294.1499938964844,288.5899963378906,283.33306884765625,290.8108825683594,288.8332824707031,285.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729492284357,0.0,0.0,0.0,-0.0064441277645528,60.0,2.253890037536621,-0.0,-6.521231910028291e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,9.169507393380628e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,9.655937901698052e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,7.131848542485386e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.655932808527724e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,0.0004580351524055,285.0531921386719,294.1499938964844,288.5533447265625,283.328125,290.7721252441406,288.8044738769531,285.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145302484836e-09,0.0009770264150574,-0.0073781749233603,0.0,0.0,0.0,-0.0063883569091558,60.0,2.225773334503174,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,9.169507393380628e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,9.655937901698052e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,7.131848542485386e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.655932808527724e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,0.0004580351524055,285.0531921386719,294.1499938964844,288.5533447265625,283.328125,290.7721252441406,288.8044738769531,285.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145302484836e-09,0.0009770264150574,-0.0073781749233603,0.0,0.0,0.0,-0.0063883569091558,60.0,2.225773334503174,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,9.160698391497137e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.64666178333573e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,7.12499677320011e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,9.6466566901654e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0004575951315928,285.0540771484375,294.1499938964844,288.51666259765625,283.32342529296875,290.7334289550781,288.77606201171875,285.2548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.197767496109009,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,9.160698391497137e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.64666178333573e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,7.12499677320011e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,9.6466566901654e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0004575951315928,285.0540771484375,294.1499938964844,288.51666259765625,283.32342529296875,290.7334289550781,288.77606201171875,285.2548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.197767496109009,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.152198617812246e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.637710900278762e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,7.118385838111863e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.637705807108432e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0004571705649141,285.05499267578125,294.1499938964844,288.4800109863281,283.31890869140625,290.69482421875,288.7480163574219,285.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416090213082e-09,0.0009751816978678,-0.0068129058927297,0.0,0.0,0.0,-0.006281410343945,60.0,2.169890880584717,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.152198617812246e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.637710900278762e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,7.118385838111863e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.637705807108432e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0004571705649141,285.05499267578125,294.1499938964844,288.4800109863281,283.31890869140625,290.69482421875,288.7480163574219,285.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416090213082e-09,0.0009751816978678,-0.0068129058927297,0.0,0.0,0.0,-0.006281410343945,60.0,2.169890880584717,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.144021169049664e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.629100532038136e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,7.112025923561305e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.629095438867807e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0004567621217574,285.0559387207031,294.1499938964844,288.4433288574219,283.3145751953125,290.6562805175781,288.7203674316406,285.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860503833801431e-09,0.0009743102127686,-0.0065458654426038,0.0,0.0,0.0,-0.0062308879569172,60.0,2.142152786254883,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.144021169049664e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.629100532038136e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,7.112025923561305e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.629095438867807e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0004567621217574,285.0559387207031,294.1499938964844,288.4433288574219,283.3145751953125,290.6562805175781,288.7203674316406,285.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860503833801431e-09,0.0009743102127686,-0.0065458654426038,0.0,0.0,0.0,-0.0062308879569172,60.0,2.142152786254883,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.140063775703312e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.624932135920972e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,7.108947465894744e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,9.624927770346404e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0004565644194371,285.0564270019531,294.1499938964844,288.42498779296875,283.3124694824219,290.63702392578125,288.7066650390625,285.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811173072103656e-09,0.0009738883818499,-0.0064166043885052,0.0,0.0,0.0,-0.0062064323574304,60.0,2.128333806991577,-0.0,-6.46666151737918e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.136216976912692e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.620881610317156e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,7.105955592123792e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.620876517146826e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0004563722759485,285.056884765625,294.1499938964844,288.4066772460937,283.3104248046875,290.6177978515625,288.6930847167969,285.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.7632263144283797e-09,0.0009734783670864,-0.0062909685075283,0.0,0.0,0.0,-0.0061826631426811,60.0,2.1145553588867188,-0.0,-6.46121662839505e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.128816600423306e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,9.613088332116604e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,7.100199582055211e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.613083966542035e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.000456002599094,285.057861328125,294.1499938964844,288.3699951171875,283.3064270019531,290.5793762207031,288.6661376953125,285.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922144182,2.670988763497916e-09,0.0009726895950734,-0.0060492772608995,0.0,0.0,0.0,-0.0061369366012513,60.0,2.087099552154541,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.128816600423306e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,9.613088332116604e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,7.100199582055211e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.613083966542035e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.000456002599094,285.057861328125,294.1499938964844,288.3699951171875,283.3064270019531,290.5793762207031,288.6661376953125,285.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922144182,2.670988763497916e-09,0.0009726895950734,-0.0060492772608995,0.0,0.0,0.0,-0.0061369366012513,60.0,2.087099552154541,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.12187751964666e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,9.60578108788468e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,7.09480227669701e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.605776722310112e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,0.0004556560015771,285.0588684082031,294.1499938964844,288.3333435058594,283.30255126953125,290.541015625,288.6395568847656,285.2642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.584497726942913e-09,0.0009719499503262,-0.0058226422406733,0.0,0.0,0.0,-0.0060940589755773,60.0,2.0598020553588867,-0.0,-6.440942001972871e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.12187751964666e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,9.60578108788468e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,7.09480227669701e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.605776722310112e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,0.0004556560015771,285.0588684082031,294.1499938964844,288.3333435058594,283.30255126953125,290.541015625,288.6395568847656,285.2642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.584497726942913e-09,0.0009719499503262,-0.0058226422406733,0.0,0.0,0.0,-0.0060940589755773,60.0,2.0598020553588867,-0.0,-6.440942001972871e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,9.115407010540366e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.598967881174758e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,7.08977022441104e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.598962788004428e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0004553328035399,285.05987548828125,294.1499938964844,288.2966613769531,283.2987976074219,290.502685546875,288.6132202148437,285.2660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.5038497941665128e-09,0.0009712603059597,-0.0056113172322511,0.0,0.0,0.0,-0.0060540782287716,60.0,2.03265380859375,-0.0,-6.431804422390996e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
