time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,9.115407010540366e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.598967881174758e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,7.08977022441104e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.598962788004428e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0004553328035399,285.05987548828125,294.1499938964844,288.2966613769531,283.2987976074219,290.502685546875,288.6132202148437,285.2660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.5038497941665128e-09,0.0009712603059597,-0.0056113172322511,0.0,0.0,0.0,-0.0060540782287716,60.0,2.03265380859375,-0.0,-6.431804422390996e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.10951421246864e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.59276221692562e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,7.085186371114105e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.592757851351053e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.0004550384473986,285.0609130859375,294.1499938964844,288.260009765625,283.2951354980469,290.4644470214844,288.587158203125,285.26788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706345736049,2.430397438857312e-09,0.0009706321288831,-0.0054188463836908,0.0,0.0,0.0,-0.0060176644474267,60.0,2.005683660507202,-0.0,-6.42348680912619e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.10951421246864e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.59276221692562e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,7.085186371114105e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.592757851351053e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.0004550384473986,285.0609130859375,294.1499938964844,288.260009765625,283.2951354980469,290.4644470214844,288.587158203125,285.26788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706345736049,2.430397438857312e-09,0.0009706321288831,-0.0054188463836908,0.0,0.0,0.0,-0.0060176644474267,60.0,2.005683660507202,-0.0,-6.42348680912619e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.106753714149818e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,9.589854744262992e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,7.08303923602216e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.589850378688423e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,0.0004549005534499,285.0614318847656,294.1499938964844,288.2416687011719,283.2933654785156,290.4453430175781,288.57421875,285.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703402174636,2.3959834116737966e-09,0.0009703378309495,-0.0053286692127585,0.0,0.0,0.0,-0.0060006035491824,60.0,1.992256045341492,-0.0,-6.419592324391489e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,9.104146738536656e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.587109525455162e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,7.081011426635087e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,9.587105159880592e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0004547703429125,285.0619506835937,294.1499938964844,288.22332763671875,283.29156494140625,290.4262390136719,288.5613098144531,285.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700622758828,2.3634858514753887e-09,0.0009700599475763,-0.0052435141988098,0.0,0.0,0.0,-0.0059844935312867,60.0,1.978869199752808,-0.0,-6.415915265733929e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,9.10141970962286e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.584238432580604e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,7.078890484990552e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,9.584234067006037e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0004546341369859,285.06256103515625,294.1499938964844,288.2027893066406,283.28961181640625,290.4048767089844,288.5469055175781,285.2706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697716450318,2.329496595621094e-09,0.0009697693167254,-0.0051544499583542,0.0,0.0,0.0,-0.0059676431119441,60.0,1.963928461074829,-0.0,-6.412070518990731e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,9.099437011172996e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.582150232745336e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,7.077348709572107e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,9.582145867170766e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,0.0004545350966509,285.0630187988281,294.1499938964844,288.1866760253906,283.2880554199219,290.3880920410156,288.5355834960937,285.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695601765997,2.304775703620976e-09,0.0009695578482933,-0.0050896722823381,0.0,0.0,0.0,-0.0059553878381848,60.0,1.9522260427474976,-0.0,-6.409275243868251e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.095431596506388e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,9.577932360116392e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,7.074233144521713e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.577927994541824e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0004543350369203,285.0641174316406,294.1499938964844,288.1499938964844,283.2846069335937,290.3499755859375,288.5099182128906,285.2731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691331069916,2.2548398703747807e-09,0.0009691308368928,-0.0049588223919272,0.0,0.0,0.0,-0.0059306323528289,60.0,1.925750732421875,-0.0,-6.403629981832637e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.095431596506388e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,9.577932360116392e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,7.074233144521713e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.577927994541824e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0004543350369203,285.0641174316406,294.1499938964844,288.1499938964844,283.2846069335937,290.3499755859375,288.5099182128906,285.2731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691331069916,2.2548398703747807e-09,0.0009691308368928,-0.0049588223919272,0.0,0.0,0.0,-0.0059306323528289,60.0,1.925750732421875,-0.0,-6.403629981832637e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.09275040612556e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.575108560966328e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,7.072147855069488e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.57510419539176e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0004542011010926,285.0652160644531,294.1499938964844,288.1101989746094,283.2789306640625,290.3118591308594,288.4840393066406,285.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688470745459,2.221399730828466e-09,0.0009688448626548,-0.0048711970448493,0.0,0.0,0.0,-0.0059140543453395,60.0,1.8984851837158203,-0.0,-6.399851315563866e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.09275040612556e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.575108560966328e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,7.072147855069488e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.57510419539176e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0004542011010926,285.0652160644531,294.1499938964844,288.1101989746094,283.2789306640625,290.3118591308594,288.4840393066406,285.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688470745459,2.221399730828466e-09,0.0009688448626548,-0.0048711970448493,0.0,0.0,0.0,-0.0059140543453395,60.0,1.8984851837158203,-0.0,-6.399851315563866e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.091894025914372e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.57420706981793e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,7.071481377352029e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.574202704243362e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,0.0004541583184618,285.0663452148437,294.1499938964844,288.064453125,283.2690124511719,290.2736511230469,288.4572448730469,285.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687554556876,2.21069584860345e-09,0.0009687532437965,-0.0048431484028697,0.0,0.0,0.0,-0.0059087476693093,60.0,1.868613600730896,-0.0,-6.398641971827601e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.091894025914372e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.57420706981793e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,7.071481377352029e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.574202704243362e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,0.0004541583184618,285.0663452148437,294.1499938964844,288.064453125,283.2690124511719,290.2736511230469,288.4572448730469,285.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687554556876,2.21069584860345e-09,0.0009687532437965,-0.0048431484028697,0.0,0.0,0.0,-0.0059087476693093,60.0,1.868613600730896,-0.0,-6.398641971827601e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.092162508750334e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.574490104569122e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,7.071690197335556e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.574485738994554e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0004541717644315,285.06689453125,294.1499938964844,288.0395202636719,283.2625732421875,290.2544860839844,288.4432678222656,285.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687839192338,2.2140260735881157e-09,0.0009687817073427,-0.0048518748953938,0.0,0.0,0.0,-0.0059103984385728,60.0,1.8524091243743896,-0.0,-6.399017848934818e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.092841355595738e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.575204603606836e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,7.072218431858346e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.575200238032266e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.000454205670394,285.0674743652344,294.1499938964844,288.0133056640625,283.2552185058594,290.2352600097656,288.4288635253906,285.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688560385257,2.2224684315119703e-09,0.0009688538266345,-0.0048739970661699,0.0,0.0,0.0,-0.0059145838022232,60.0,1.8354896306991573,-0.0,-6.399972107828944e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.095490531763062e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.577994205756112e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,7.074278255458921e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.577989840181544e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,0.000454338005511,285.068603515625,294.1499938964844,287.9572448730469,283.2378234863281,290.1965637207031,288.3983154296875,285.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691379964351,2.255437836495844e-09,0.0009691357263363,-0.004960389342159,0.0,0.0,0.0,-0.0059309275820851,60.0,1.7993953227996826,-0.0,-6.403697483392534e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.095490531763062e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.577994205756112e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,7.074278255458921e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.577989840181544e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,0.000454338005511,285.068603515625,294.1499938964844,287.9572448730469,283.2378234863281,290.1965637207031,288.3983154296875,285.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691379964351,2.255437836495844e-09,0.0009691357263363,-0.004960389342159,0.0,0.0,0.0,-0.0059309275820851,60.0,1.7993953227996826,-0.0,-6.403697483392534e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.09982991288416e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.58256350713782e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,7.077653572196141e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.582559141563252e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0004545547708403,285.0697937011719,294.1499938964844,287.8967590332031,283.2172241210937,290.15753173828125,288.3648376464844,285.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696000488474,2.309468616346066e-09,0.000969597720541,-0.0051019699312746,0.0,0.0,0.0,-0.0059577128849923,60.0,1.7604360580444336,-0.0,-6.409806019291865e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.09982991288416e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.58256350713782e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,7.077653572196141e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.582559141563252e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0004545547708403,285.0697937011719,294.1499938964844,287.8967590332031,283.2172241210937,290.15753173828125,288.3648376464844,285.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696000488474,2.309468616346066e-09,0.000969597720541,-0.0051019699312746,0.0,0.0,0.0,-0.0059577128849923,60.0,1.7604360580444336,-0.0,-6.409806019291865e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.105846402235328e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.58889868343249e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,7.082332740537822e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,9.588895045453684e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,0.0004548552969936,285.0709533691406,294.1499938964844,287.8323974609375,283.1937255859375,290.1181030273437,288.3281555175781,285.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702407405711,2.384389574672241e-09,0.000970238354057,-0.0052982899360358,0.0,0.0,0.0,-0.0059948544949293,60.0,1.7191044092178345,-0.0,-6.41827995195854e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.105846402235328e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.58889868343249e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,7.082332740537822e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,9.588895045453684e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,0.0004548552969936,285.0709533691406,294.1499938964844,287.8323974609375,283.1937255859375,290.1181030273437,288.3281555175781,285.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702407405711,2.384389574672241e-09,0.000970238354057,-0.0052982899360358,0.0,0.0,0.0,-0.0059948544949293,60.0,1.7191044092178345,-0.0,-6.41827995195854e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.113467240240424e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.596924792276695e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,7.088260463206097e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.596920426702128e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0004552360041998,285.0721740722656,294.1499938964844,287.7646484375,283.16766357421875,290.07818603515625,288.287353515625,285.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710525046102,2.479312755099272e-09,0.0009710500016808,-0.0055470219813287,0.0,0.0,0.0,-0.0060419118963181,60.0,1.6755369901657104,-0.0,-6.42902548975144e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.113467240240424e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.596924792276695e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,7.088260463206097e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.596920426702128e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0004552360041998,285.0721740722656,294.1499938964844,287.7646484375,283.16766357421875,290.07818603515625,288.287353515625,285.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710525046102,2.479312755099272e-09,0.0009710500016808,-0.0055470219813287,0.0,0.0,0.0,-0.0060419118963181,60.0,1.6755369901657104,-0.0,-6.42902548975144e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.117977606365456e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.601673809811472e-05,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,7.091768202371895e-05,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.601669444236904e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.0004554612678475,285.0727844238281,294.1499938964844,287.72967529296875,283.1537780761719,290.0579528808594,288.2648010253906,285.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715328342281,2.5354822685841327e-09,0.0009715303312987,-0.0056942054070532,0.0,0.0,0.0,-0.0060697575099766,60.0,1.6529178619384766,-0.0,-6.435387689407436e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.12279574549757e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.606747335055844e-05,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,7.0955153205432e-05,298.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.606743697077036e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0004557019565254,285.0733947753906,294.1499938964844,287.6940612792969,283.139404296875,290.0376281738281,288.24127197265625,285.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720460511744,2.59549692849248e-09,0.0009720434900373,-0.0058514638803899,0.0,0.0,0.0,-0.006099509075284,60.0,1.6299941539764404,-0.0,-6.44218900447413e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.129648242378607e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.61396362981759e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,7.100844959495589e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.613959264243022e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0004560442757792,285.0741577148437,294.1499938964844,287.6476135253906,283.1203308105469,290.01141357421875,288.2090759277344,285.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727759752422,2.680849764402637e-09,0.0009727732976898,-0.0060751168057322,0.0,0.0,0.0,-0.0061418223194777,60.0,1.6000664234161377,-0.0,-6.45186872816339e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.13375915843062e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.618292824598028e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,7.104042742867023e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.618289186619222e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,0.0004562496324069,285.0746154785156,294.1499938964844,287.62109375,283.1093139648437,289.9965515136719,288.1901550292969,285.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732139878906,2.732060577770312e-09,0.0009732112521305,-0.0062093054875731,0.0,0.0,0.0,-0.0061672097072005,60.0,1.583025336265564,-0.0,-6.457679546656436e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.146422235062346e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.631627472117545e-05,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,7.113891479093581e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.631623834138736e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,0.0004568821750581,285.07586669921875,294.1499938964844,287.5462951660156,283.07769775390625,289.95477294921875,288.1325988769531,285.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745628922246,2.8897946258155116e-09,0.0009745600400492,-0.0066226171329617,0.0,0.0,0.0,-0.0062454054132103,60.0,1.5347286462783811,-0.0,-6.47559375011042e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.146422235062346e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.631627472117545e-05,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,7.113891479093581e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.631623834138736e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,0.0004568821750581,285.07586669921875,294.1499938964844,287.5462951660156,283.07769775390625,289.95477294921875,288.1325988769531,285.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745628922246,2.8897946258155116e-09,0.0009745600400492,-0.0066226171329617,0.0,0.0,0.0,-0.0062454054132103,60.0,1.5347286462783811,-0.0,-6.47559375011042e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.16052158572711e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.646474791225046e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,7.124857802409679e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.646470425650476e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0004575864586513,285.0771179199219,294.1499938964844,287.4701538085937,283.04498291015625,289.9123840332031,288.0692443847656,285.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760648827068,3.0654214722147803e-09,0.0009760617977008,-0.00708280922845,0.0,0.0,0.0,-0.0063324710354208,60.0,1.4855762720108032,-0.0,-6.49556994858358e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.16052158572711e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.646474791225046e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,7.124857802409679e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.646470425650476e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0004575864586513,285.0771179199219,294.1499938964844,287.4701538085937,283.04498291015625,289.9123840332031,288.0692443847656,285.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760648827068,3.0654214722147803e-09,0.0009760617977008,-0.00708280922845,0.0,0.0,0.0,-0.0063324710354208,60.0,1.4855762720108032,-0.0,-6.49556994858358e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.176022285828368e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,9.662797674536704e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,7.136913336580619e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.662793308962137e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0004583607660606,285.0783996582031,294.1499938964844,287.3931884765625,283.0114440917969,289.86932373046875,287.9996643066406,285.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777161758393,3.258511460657587e-09,0.0009777129162102,-0.0075887548737227,0.0,0.0,0.0,-0.006428194232285,60.0,1.4357773065567017,-0.0,-6.517567641139976e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.176022285828368e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,9.662797674536704e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,7.136913336580619e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.662793308962137e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0004583607660606,285.0783996582031,294.1499938964844,287.3931884765625,283.0114440917969,289.86932373046875,287.9996643066406,285.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777161758393,3.258511460657587e-09,0.0009777129162102,-0.0075887548737227,0.0,0.0,0.0,-0.006428194232285,60.0,1.4357773065567017,-0.0,-6.517567641139976e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.184203372569756e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.671412408351898e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,7.143276889109984e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.671408770373092e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0004587694420479,285.0790405273437,294.1499938964844,287.3545837402344,282.9945068359375,289.8475646972656,287.96270751953125,285.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360425493426078e-09,0.0009785844013094,-0.0078557934612035,0.0,0.0,0.0,-0.0064787175506353,60.0,1.4107258319854736,-0.0,-6.529192830839747e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.19272206374444e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.680382936494424e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,7.149901648517698e-05,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,9.680379298515618e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,0.0004591949400492,285.0797119140625,294.1499938964844,287.31591796875,282.9775085449219,289.8256530761719,287.924072265625,285.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794952347874,3.466538611718306e-09,0.0009794917423278,-0.008133833296597,0.0,0.0,0.0,-0.0065313223749399,60.0,1.385619878768921,-0.0,-6.541308295027194e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.210425923811272e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.699026122689248e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,7.163672125898302e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.69902248471044e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,0.0004600793181452,285.0809936523437,294.1499938964844,287.2388610839844,282.94354248046875,289.78131103515625,287.8429260253906,285.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.0066406563855707,60.0,1.3353897333145142,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.210425923811272e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.699026122689248e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,7.163672125898302e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.69902248471044e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,0.0004600793181452,285.0809936523437,294.1499938964844,287.2388610839844,282.94354248046875,289.78131103515625,287.8429260253906,285.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.0066406563855707,60.0,1.3353897333145142,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.228865383192895e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.718443470774218e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,7.178013765951619e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.718439832795411e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0004610004252754,285.08233642578125,294.1499938964844,287.1625061035156,282.9098815917969,289.7362670898437,287.756103515625,285.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.285411357879639,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.228865383192895e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.718443470774218e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,7.178013765951619e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.718439832795411e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0004610004252754,285.08233642578125,294.1499938964844,287.1625061035156,282.9098815917969,289.7362670898437,287.756103515625,285.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.285411357879639,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
