time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270660,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.247687557945028e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.738264634506776e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,7.192652992671356e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.73826099652797e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004619406245183,285.08367919921875,294.1499938964844,287.0873718261719,282.8768920898437,289.690673828125,287.6652526855469,285.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.235901117324829,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.247687557945028e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.738264634506776e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,7.192652992671356e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.73826099652797e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004619406245183,285.08367919921875,294.1499938964844,287.0873718261719,282.8768920898437,289.690673828125,287.6652526855469,285.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.235901117324829,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.266620327252896e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.7582014859654e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.207378803286701e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.758197847986594e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.0004628863825928,285.08502197265625,294.1499938964844,287.0139465332031,282.8450012207031,289.6444396972656,287.5709533691406,285.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114671544623e-09,0.0009873637463897,-0.0105458591133356,0.0,0.0,0.0,-0.006987692322582,60.0,1.1873044967651367,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.266620327252896e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.7582014859654e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.207378803286701e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.758197847986594e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.0004628863825928,285.08502197265625,294.1499938964844,287.0139465332031,282.8450012207031,289.6444396972656,287.5709533691406,285.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114671544623e-09,0.0009873637463897,-0.0105458591133356,0.0,0.0,0.0,-0.006987692322582,60.0,1.1873044967651367,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.276053606299683e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.768135350896046e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,7.214715878944844e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.768131712917238e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0004633576027117,285.0857238769531,294.1499938964844,286.9780578613281,282.82958984375,289.62109375,287.52301025390625,285.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504630890522776e-09,0.0009883686434477,-0.0108537543565034,0.0,0.0,0.0,-0.0070459502749145,60.0,1.1633679866790771,-0.0,-6.660424389792753e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.285404667025432e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.77798190433532e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,7.22198819858022e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.777978266356512e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0004638246900867,285.0863952636719,294.1499938964844,286.9428100585937,282.8145751953125,289.59765625,287.4747314453125,285.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621116378444867e-09,0.0009893648093566,-0.0111589450389146,0.0,0.0,0.0,-0.0071036969311535,60.0,1.1397908926010132,-0.0,-6.673857910755032e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.298722579842432e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,9.79200631263666e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,7.232346251839772e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.792002674657851e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,0.0004644899163395,285.08740234375,294.1499938964844,286.89324951171875,282.7937927246094,289.5636901855469,287.40496826171875,285.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018337282234e-09,0.0009907834464684,-0.011593603529036,0.0,0.0,0.0,-0.0071859420277178,60.0,1.1064283847808838,-0.0,-6.693012721825653e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.303837578045204e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.7973934316542e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,7.236325473058969e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.797389793675392e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,0.0004647454479709,285.0877685546875,294.1499938964844,286.8743896484375,282.7859802246094,289.5504150390625,287.3778381347656,285.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175338864326,60.0,1.0936570167541504,-0.0,-6.700378207824542e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.321724792243911e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.816228703130037e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,7.250237104017287e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.81622506515123e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0004656389355659,285.08917236328125,294.1499938964844,286.80926513671875,282.7596435546875,289.5027160644531,287.28173828125,285.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,-0.0073279966600239,60.0,1.0495508909225464,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.321724792243911e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.816228703130037e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,7.250237104017287e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.81622506515123e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0004656389355659,285.08917236328125,294.1499938964844,286.80926513671875,282.7596435546875,289.5027160644531,287.28173828125,285.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,-0.0073279966600239,60.0,1.0495508909225464,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.339064126834272e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.834488446358593e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,7.263723819050938e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.834484808379784e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.000466505123768,285.090576171875,294.1499938964844,286.7478942871094,282.73590087890625,289.4547119140625,287.1871032714844,285.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.012910240329802,0.0,0.0,0.0,-0.0074350810609757,60.0,1.0072721242904663,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.339064126834272e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.834488446358593e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,7.263723819050938e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.834484808379784e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.000466505123768,285.090576171875,294.1499938964844,286.7478942871094,282.73590087890625,289.4547119140625,287.1871032714844,285.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.012910240329802,0.0,0.0,0.0,-0.0074350810609757,60.0,1.0072721242904663,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.355705697089434e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.852012590272352e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,7.276666292455047e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.852008952293544e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.0004673363873735,285.0920104980469,294.1499938964844,286.6908264160156,282.71514892578125,289.4064025878906,287.0957946777344,285.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496878063837585e-09,0.0009968535741791,-0.013453334569931,0.0,0.0,0.0,-0.0075378511101007,60.0,0.9678250551223756,-0.0,-6.775283623028372e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.355705697089434e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.852012590272352e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,7.276666292455047e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.852008952293544e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.0004673363873735,285.0920104980469,294.1499938964844,286.6908264160156,282.71514892578125,289.4064025878906,287.0957946777344,285.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496878063837585e-09,0.0009968535741791,-0.013453334569931,0.0,0.0,0.0,-0.0075378511101007,60.0,0.9678250551223756,-0.0,-6.775283623028372e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.363760909764096e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,9.860495629254729e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,7.282932347152382e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.86049199127592e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0004677387769334,285.0927124023437,294.1499938964844,286.6640625,282.7060546875,289.3821716308594,287.0515441894531,285.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997717375867,5.597229346676613e-09,0.0009977117879316,-0.0137162301689386,0.0,0.0,0.0,-0.0075875995680689,60.0,0.9490957856178284,-0.0,-6.786954998005967e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.371621126774698e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,9.868772031040862e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,7.289045606739819e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,9.868769120657817e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.00046813141671,285.09344482421875,294.1499938964844,286.6385498046875,282.6978454589844,289.35791015625,287.00848388671875,285.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985547512769,5.695143912021194e-09,0.0009985490469262,-0.0139727387577295,0.0,0.0,0.0,-0.0076361401006579,60.0,0.9311546087265016,-0.0,-6.79835210348756e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.386665624333546e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.884614701149984e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,7.300746074179187e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.884611063171178e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0004688829067163,285.0948791503906,294.1499938964844,286.59161376953125,282.684326171875,289.3093566894531,286.926025390625,285.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.88255177902397e-09,0.0010001516202464,-0.0144636882469058,0.0,0.0,0.0,-0.0077290465123951,60.0,0.8976821899414062,-0.0,-6.820192766099353e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.386665624333546e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.884614701149984e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,7.300746074179187e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.884611063171178e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0004688829067163,285.0948791503906,294.1499938964844,286.59161376953125,282.684326171875,289.3093566894531,286.926025390625,285.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.88255177902397e-09,0.0010001516202464,-0.0144636882469058,0.0,0.0,0.0,-0.0077290465123951,60.0,0.8976821899414062,-0.0,-6.820192766099353e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.400633280165492e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.899323049467056e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,7.311609806492925e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.89931941148825e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,0.0004695806128438,285.0963439941406,294.1499938964844,286.55047607421875,282.6750183105469,289.26080322265625,286.8492431640625,285.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194877594709,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8678061962127686,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.400633280165492e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.899323049467056e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,7.311609806492925e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.89931941148825e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,0.0004695806128438,285.0963439941406,294.1499938964844,286.55047607421875,282.6750183105469,289.26080322265625,286.8492431640625,285.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194877594709,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8678061962127686,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,9.413216321263462e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.912573295878246e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,7.321396697079763e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,9.9125703854952e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0004702091682702,285.0978088378906,294.1499938964844,286.5156555175781,282.6703186035156,289.21240234375,286.7792358398437,285.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213292991219532e-09,0.0010029798140749,-0.0153300995007157,0.0,0.0,0.0,-0.0078930100426077,60.0,0.8420183658599854,-0.0,-6.858823553557158e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,9.413216321263462e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.912573295878246e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,7.321396697079763e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,9.9125703854952e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0004702091682702,285.0978088378906,294.1499938964844,286.5156555175781,282.6703186035156,289.21240234375,286.7792358398437,285.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213292991219532e-09,0.0010029798140749,-0.0153300995007157,0.0,0.0,0.0,-0.0078930100426077,60.0,0.8420183658599854,-0.0,-6.858823553557158e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.424056042917071e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.92398854577914e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,7.329827349167317e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.923984907800332e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0004707506450358,285.09930419921875,294.1499938964844,286.4877014160156,282.6706237792969,289.1642150878906,286.71636962890625,285.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320535920493e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,-0.0079599488526582,60.0,0.8204632997512817,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.424056042917071e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.92398854577914e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,7.329827349167317e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.923984907800332e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0004707506450358,285.09930419921875,294.1499938964844,286.4877014160156,282.6706237792969,289.1642150878906,286.71636962890625,285.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320535920493e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,-0.0079599488526582,60.0,0.8204632997512817,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,9.428613702766596e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,9.928787767421454e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,7.333372195716947e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,9.928784129442648e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,0.0004709782951977,285.1000366210937,294.1499938964844,286.4764404296875,282.6727905273437,289.14031982421875,286.6881103515625,285.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046263923868,6.405087127347997e-09,0.0010046199895441,-0.0158325098454952,0.0,0.0,0.0,-0.0079880906268954,60.0,0.8115858435630798,-0.0,-6.881275282921706e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,9.4326889666263e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,9.9330791272223e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,7.336542330449447e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.933076216839254e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,0.0004711818764917,285.10076904296875,294.1499938964844,286.46710205078125,282.67633056640625,289.1164855957031,286.6615905761719,285.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050606215372,6.455850520836748e-09,0.0010050541022792,-0.0159654840826988,0.0,0.0,0.0,-0.0080132568255066,60.0,0.8036986589431763,-0.0,-6.887223236162755e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.437678818358108e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.938333823811264e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,7.340422598645091e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.938330185832456e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,0.0004714311507996,285.1019897460937,294.1499938964844,286.45623779296875,282.6850891113281,289.0786437988281,286.6236572265625,285.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055920574814,6.517996364863165e-09,0.0010055856546387,-0.016128271818161,0.0,0.0,0.0,-0.0080440649762749,60.0,0.7938275933265686,-0.0,-6.894509141375238e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.438685810891911e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,9.93939393083565e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,7.341206219280139e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.939390292856842e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,0.0004714814422186,285.1022644042969,294.1499938964844,286.454345703125,282.6878967285156,289.0692443847656,286.6148376464844,285.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056993924081,6.530535223703282e-09,0.0010056928731501,-0.0161611177027225,0.0,0.0,0.0,-0.0080502815544605,60.0,0.7917838096618652,-0.0,-6.895979964838261e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.441565634915604e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.942427277565002e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,7.343446486629546e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.942423639586195e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,0.0004716253315564,285.1037902832031,294.1499938964844,286.45001220703125,282.70562744140625,289.0227355957031,286.5771179199219,285.31463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.566394983309465e-09,0.0010059995111078,-0.0162550508975982,0.0,0.0,0.0,-0.0080680595710873,60.0,0.7853994369506836,-0.0,-6.900186377833961e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.441565634915604e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.942427277565002e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,7.343446486629546e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.942423639586195e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,0.0004716253315564,285.1037902832031,294.1499938964844,286.45001220703125,282.70562744140625,289.0227355957031,286.5771179199219,285.31463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.566394983309465e-09,0.0010059995111078,-0.0162550508975982,0.0,0.0,0.0,-0.0080680595710873,60.0,0.7853994369506836,-0.0,-6.900186377833961e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.44243438425474e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,9.943341137841344e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,7.344121695496142e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.943338227458298e-05,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,0.0004716686962638,285.10528564453125,294.1499938964844,286.45001220703125,282.7259521484375,288.9769592285156,286.54742431640625,285.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060984641313,6.5771885715548706e-09,0.0010060919448733,-0.0162833239883184,0.0,0.0,0.0,-0.0080734100192785,60.0,0.7831234931945801,-0.0,-6.901452564989087e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.44243438425474e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,9.943341137841344e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,7.344121695496142e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.943338227458298e-05,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,0.0004716686962638,285.10528564453125,294.1499938964844,286.45001220703125,282.7259521484375,288.9769592285156,286.54742431640625,285.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060984641313,6.5771885715548706e-09,0.0010060919448733,-0.0162833239883184,0.0,0.0,0.0,-0.0080734100192785,60.0,0.7831234931945801,-0.0,-6.901452564989087e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,9.442467853659764e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,9.943376790033652e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,7.344147161347792e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,9.943373879650608e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,0.0004716703842859,285.1068115234375,294.1499938964844,286.45001220703125,282.7449645996094,288.93194580078125,286.52423095703125,285.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578925970329e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7821868658065796,-0.0,-6.901498039724174e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,9.442467853659764e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,9.943376790033652e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,7.344147161347792e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,9.943373879650608e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,0.0004716703842859,285.1068115234375,294.1499938964844,286.45001220703125,282.7449645996094,288.93194580078125,286.52423095703125,285.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578925970329e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7821868658065796,-0.0,-6.901498039724174e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,9.44218845688738e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,9.94308284134604e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,7.343930337810889e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,9.943079930962996e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0004716564435511,285.1075744628906,294.1499938964844,286.45001220703125,282.75396728515625,288.90972900390625,286.5148620605469,285.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,0.7818366289138794,-0.0,-6.901088767108376e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,9.441719885217026e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,9.942588803824036e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,7.343565812334418e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,9.942585893440992e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,0.0004716330440714,285.1083374023437,294.1499938964844,286.45001220703125,282.7626647949219,288.88775634765625,286.5067138671875,285.3174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,0.7814915776252747,-0.0,-6.900401672282896e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,9.44022976909764e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,9.94102010736242e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,7.342406752286479e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,9.941017196979374e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.0004715585964731,285.10986328125,294.1499938964844,286.45001220703125,282.7791442871094,288.8443298339844,286.4932861328125,285.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7807827591896057,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,9.44022976909764e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,9.94102010736242e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,7.342406752286479e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,9.941017196979374e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.0004715585964731,285.10986328125,294.1499938964844,286.45001220703125,282.7791442871094,288.8443298339844,286.4932861328125,285.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7807827591896057,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.438036795472726e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,9.938709990819916e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,7.340700540225953e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.93870708043687e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,0.0004714490496553,285.1114196777344,294.1499938964844,286.45001220703125,282.79443359375,288.8016967773437,286.4830627441406,285.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7800337076187134,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
