time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275340,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.33151677600108e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,9.826539462665096e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,7.257850666064769e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.826537279877812e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0004661282873712,285.1426086425781,294.1499938964844,286.45001220703125,282.9161376953125,288.0952453613281,286.4502868652344,285.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7615553140640259,-0.0,-6.740204128163897e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.33151677600108e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,9.826539462665096e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,7.257850666064769e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.826537279877812e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0004661282873712,285.1426086425781,294.1499938964844,286.45001220703125,282.9161376953125,288.0952453613281,286.4502868652344,285.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7615553140640259,-0.0,-6.740204128163897e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.327734733233228e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.82255587587133e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,7.254908996401355e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.822553693084046e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0004659393453039,285.1441650390625,294.1499938964844,286.45001220703125,282.91632080078125,288.0662841796875,286.4502258300781,285.33416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646935634315,60.0,0.7607983946800232,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.327734733233228e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.82255587587133e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,7.254908996401355e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.822553693084046e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0004659393453039,285.1441650390625,294.1499938964844,286.45001220703125,282.91632080078125,288.0662841796875,286.4502258300781,285.33416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646935634315,60.0,0.7607983946800232,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,9.32451875996776e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.81916964519769e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,7.252407522173598e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,9.819167462410404e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,0.0004657786921598,285.1457214355469,294.1499938964844,286.45001220703125,282.916259765625,288.0378723144531,286.4501953125,285.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7600892186164856,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,9.32451875996776e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.81916964519769e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,7.252407522173598e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,9.819167462410404e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,0.0004657786921598,285.1457214355469,294.1499938964844,286.45001220703125,282.916259765625,288.0378723144531,286.4501953125,285.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7600892186164856,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.32313923840411e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,9.817716636462136e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,7.251334318425506e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.817714453674851e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.0004657097742892,285.1465148925781,294.1499938964844,286.45001220703125,282.9161376953125,288.0238342285156,286.4501647949219,285.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.0902988490975085e-09,0.0009933775290846,-0.0123881706967949,0.0,0.0,0.0,-0.0073362947441637,60.0,0.7597543597221375,-0.0,-6.728100743202958e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.321915422333404e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,9.816428791964428e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,7.250383350765333e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.816426609177142e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0004656486853491,285.1473083496094,294.1499938964844,286.45001220703125,282.9159545898437,288.00994873046875,286.4501647949219,285.3354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049269720466e-09,0.0009932470275089,-0.0123482178896665,0.0,0.0,0.0,-0.0073287347331643,60.0,0.7594322562217712,-0.0,-6.72633433396186e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.319971286458896e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,9.814380609896034e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,7.248870679177344e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.81437842710875e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,0.000465551536763,285.1488647460937,294.1499938964844,286.45001220703125,282.9154968261719,287.9825439453125,286.4501342773437,285.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7588287591934204,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.319971286458896e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,9.814380609896034e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,7.248870679177344e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.81437842710875e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,0.000465551536763,285.1488647460937,294.1499938964844,286.45001220703125,282.9154968261719,287.9825439453125,286.4501342773437,285.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7588287591934204,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,9.318723459728062e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,9.813066571950912e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,7.247900066431612e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,9.813064389163628e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,0.000465489225462,285.1504211425781,294.1499938964844,286.45001220703125,282.9149169921875,287.9555969238281,286.4501037597656,285.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.0352388925034575e-09,0.0009929066291078,-0.0122439190745353,0.0,0.0,0.0,-0.0073089990764856,60.0,0.7582838535308838,-0.0,-6.721724332692247e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,9.318723459728062e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,9.813066571950912e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,7.247900066431612e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,9.813064389163628e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,0.000465489225462,285.1504211425781,294.1499938964844,286.45001220703125,282.9149169921875,287.9555969238281,286.4501037597656,285.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.0352388925034575e-09,0.0009929066291078,-0.0122439190745353,0.0,0.0,0.0,-0.0073089990764856,60.0,0.7582838535308838,-0.0,-6.721724332692247e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.317805961472914e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,9.81210105237551e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,7.24718629498966e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.812098869588226e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,0.0004654434160329,285.1519470214844,294.1499938964844,286.45001220703125,282.9140014648437,287.9291381835937,286.4500732421875,285.33721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7577871084213257,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.317805961472914e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,9.81210105237551e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,7.24718629498966e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.812098869588226e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,0.0004654434160329,285.1519470214844,294.1499938964844,286.45001220703125,282.9140014648437,287.9291381835937,286.4500732421875,285.33721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7577871084213257,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.316801879322156e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.811043128138408e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,7.246405584737659e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.811040945351124e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0004653932410292,285.15350341796875,294.1499938964844,286.45001220703125,282.9125061035156,287.90313720703125,286.4500732421875,285.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7573016285896301,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.316801879322156e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.811043128138408e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,7.246405584737659e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.811040945351124e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0004653932410292,285.15350341796875,294.1499938964844,286.45001220703125,282.9125061035156,287.90313720703125,286.4500732421875,285.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7573016285896301,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,9.316268551629037e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,9.810481424210592e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,7.245990127557889e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,9.810479241423307e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0004653665819205,285.154296875,294.1499938964844,286.45001220703125,282.9115600585937,287.89031982421875,286.4500732421875,285.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004608727432469e-09,0.0009926446946337,-0.0121636716648936,0.0,0.0,0.0,-0.0072938143275678,60.0,0.7570580840110779,-0.0,-6.718178013898068e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,9.315714851254596e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,9.809898620005696e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,7.24556011846289e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,9.809896437218411e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,0.0004653389623854,285.1550598144531,294.1499938964844,286.45001220703125,282.91046142578125,287.87762451171875,286.4500427246094,285.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770402839772e-09,0.0009925856720656,-0.0121455825865268,0.0,0.0,0.0,-0.0072903912514448,60.0,0.7568135857582092,-0.0,-6.717378653320338e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,9.314547787653282e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,9.80866971076466e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,7.24465207895264e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,9.808667527977376e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0004652806383091,285.1566162109375,294.1499938964844,286.45001220703125,282.90789794921875,287.8525390625,286.4500427246094,285.3389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7563214302062988,-0.0,-6.715693245951115e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,9.314547787653282e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,9.80866971076466e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,7.24465207895264e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,9.808667527977376e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0004652806383091,285.1566162109375,294.1499938964844,286.45001220703125,282.90789794921875,287.8525390625,286.4500427246094,285.3389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7563214302062988,-0.0,-6.715693245951115e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,9.313300688518213e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,9.8073564004153e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,7.24368219380267e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,9.807354217628016e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,0.0004652183852158,285.1581420898437,294.1499938964844,286.45001220703125,282.90478515625,287.8279113769531,286.4500427246094,285.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.755824625492096,-0.0,-6.713894151744172e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,9.313300688518213e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,9.8073564004153e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,7.24368219380267e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,9.807354217628016e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,0.0004652183852158,285.1581420898437,294.1499938964844,286.45001220703125,282.90478515625,287.8279113769531,286.4500427246094,285.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.755824625492096,-0.0,-6.713894151744172e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,9.31197646423243e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,9.805962326936424e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,7.242652645800263e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,9.80596014414914e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.0004651522322092,285.1596984863281,294.1499938964844,286.45001220703125,282.90118408203125,287.8037109375,286.4500427246094,285.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7553233504295349,-0.0,-6.711982791784976e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,9.31197646423243e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,9.805962326936424e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,7.242652645800263e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,9.80596014414914e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.0004651522322092,285.1596984863281,294.1499938964844,286.45001220703125,282.90118408203125,287.8037109375,286.4500427246094,285.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7553233504295349,-0.0,-6.711982791784976e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,9.3105758423917e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,9.804487490328027e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,7.241562707349658e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,9.804485307540745e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0004650822957046,285.1612243652344,294.1499938964844,286.45001220703125,282.8970947265625,287.7799377441406,286.45001220703125,285.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.754817545413971,-0.0,-6.709962008244474e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,9.3105758423917e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,9.804487490328027e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,7.241562707349658e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,9.804485307540745e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0004650822957046,285.1612243652344,294.1499938964844,286.45001220703125,282.8970947265625,287.7799377441406,286.45001220703125,285.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.754817545413971,-0.0,-6.709962008244474e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,9.30984751903452e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,9.803719876799732e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,7.240996637847275e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,9.803717694012448e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,0.0004650458868127,285.1619873046875,294.1499938964844,286.45001220703125,282.8948669433594,287.7682189941406,286.45001220703125,285.34100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924531893379935e-09,0.0009919599397107,-0.0119538782164454,0.0,0.0,0.0,-0.0072541167028248,60.0,0.7545628547668457,-0.0,-6.708911115538285e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,9.309101005783305e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,9.80293334578164e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,7.240415288833901e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,9.802931890590116e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,0.000465008575702,285.1627502441406,294.1499938964844,286.45001220703125,282.8925170898437,287.756591796875,286.45001220703125,285.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915220674917009e-09,0.0009918803116306,-0.0119294831529259,0.0,0.0,0.0,-0.0072495006024837,60.0,0.7543070912361145,-0.0,-6.707833932750873e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,9.307553409598768e-05,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,9.801304258871824e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,7.239211845444515e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,9.80130207608454e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,0.0004649313050322,285.1642761230469,294.1499938964844,286.45001220703125,282.88751220703125,287.733642578125,286.45001220703125,285.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7537925243377686,-0.0,-6.705602828560586e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,9.307553409598768e-05,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,9.801304258871824e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,7.239211845444515e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,9.80130207608454e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,0.0004649313050322,285.1642761230469,294.1499938964844,286.45001220703125,282.88751220703125,287.733642578125,286.45001220703125,285.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7537925243377686,-0.0,-6.705602828560586e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,9.305935236625372e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,9.799600229598582e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,7.237953104777262e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,9.799598046811298e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,0.0004648504545912,285.16583251953125,294.1499938964844,286.45001220703125,282.8820495605469,287.71112060546875,286.45001220703125,285.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7532733678817749,-0.0,-6.70326940621635e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,9.305935236625372e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,9.799600229598582e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,7.237953104777262e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,9.799598046811298e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,0.0004648504545912,285.16583251953125,294.1499938964844,286.45001220703125,282.8820495605469,287.71112060546875,286.45001220703125,285.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7532733678817749,-0.0,-6.70326940621635e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,9.304247942054644e-05,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,9.797823440749198e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,7.236640522023663e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,9.797821257961914e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,0.000464766199002,285.1673278808594,294.1499938964844,286.45001220703125,282.87615966796875,287.6889953613281,286.45001220703125,285.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7527499198913574,-0.0,-6.700836507889107e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,9.304247942054644e-05,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,9.797823440749198e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,7.236640522023663e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,9.797821257961914e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,0.000464766199002,285.1673278808594,294.1499938964844,286.45001220703125,282.87615966796875,287.6889953613281,286.45001220703125,285.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7527499198913574,-0.0,-6.700836507889107e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.302493708673865e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,9.795976075110956e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,7.235276279971004e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,9.795973892323671e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,0.0004646785673685,285.1688537597656,294.1499938964844,286.45001220703125,282.869873046875,287.6672668457031,286.45001220703125,285.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7522221803665161,-0.0,-6.69830910737801e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.302493708673865e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,9.795976075110956e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,7.235276279971004e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,9.795973892323671e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,0.0004646785673685,285.1688537597656,294.1499938964844,286.45001220703125,282.869873046875,287.6672668457031,286.45001220703125,285.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7522221803665161,-0.0,-6.69830910737801e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,9.301591489929706e-05,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,9.795025835046545e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,7.234574877656996e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,9.795024379855022e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,0.0004646335146389,285.16961669921875,294.1499938964844,286.45001220703125,282.8666076660156,287.65655517578125,286.45001220703125,285.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.8215951231611614e-09,0.0009910797234624,-0.0116841923445463,0.0,0.0,0.0,-0.0072030867449939,60.0,0.7519567608833313,-0.0,-6.697008814171569e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,9.30067471927032e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,9.794060315471144e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,7.233861833810806e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,9.79405886027962e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,0.0004645877052098,285.1703796386719,294.1499938964844,286.45001220703125,282.8632202148437,287.6459350585937,286.45001220703125,285.3441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810164266899619e-09,0.0009909819345921,-0.0116542438045144,0.0,0.0,0.0,-0.0071974196471273,60.0,0.7516903281211853,-0.0,-6.69568791522579e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,9.298795339418577e-05,298.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,9.792081255000085e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,7.232399366330355e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,9.7920790722128e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,0.0004644938162527,285.1719055175781,294.1499938964844,286.45001220703125,282.8561706542969,287.6249694824219,286.45001220703125,285.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7511547207832336,-0.0,-6.692980036859808e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
