time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277680,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,9.298795339418577e-05,298.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,9.792081255000085e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,7.232399366330355e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,9.7920790722128e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,0.0004644938162527,285.1719055175781,294.1499938964844,286.45001220703125,282.8561706542969,287.6249694824219,286.45001220703125,285.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7511547207832336,-0.0,-6.692980036859808e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,9.296855569118634e-05,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,9.790038893697783e-05,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,7.230891060316935e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,9.7900367109105e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,0.0004643969296012,285.17340087890625,294.1499938964844,286.45001220703125,282.8487548828125,287.6043701171875,286.45001220703125,285.3452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7506153583526611,-0.0,-6.690186182822799e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,9.296855569118634e-05,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,9.790038893697783e-05,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,7.230891060316935e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,9.7900367109105e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,0.0004643969296012,285.17340087890625,294.1499938964844,286.45001220703125,282.8487548828125,287.6043701171875,286.45001220703125,285.3452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7506153583526611,-0.0,-6.690186182822799e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,9.294859773945063e-05,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.787936869543046e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,7.229338370962068e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,9.787934686755762e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,0.0004642972489818,285.1748962402344,294.1499938964844,286.45001220703125,282.84100341796875,287.5841369628906,286.45001220703125,285.3458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.750072181224823,-0.0,-6.687312747999385e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,9.294859773945063e-05,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.787936869543046e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,7.229338370962068e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,9.787934686755762e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,0.0004642972489818,285.1748962402344,294.1499938964844,286.45001220703125,282.84100341796875,287.5841369628906,286.45001220703125,285.3458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.750072181224823,-0.0,-6.687312747999385e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,9.292810864280908e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,9.78577882051468e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,7.227744936244562e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,9.785777365323156e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,0.0004641948908101,285.1763916015625,294.1499938964844,286.45001220703125,282.8329162597656,287.5642395019531,286.45001220703125,285.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7495256066322327,-0.0,-6.68436257456051e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,9.292810864280908e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,9.78577882051468e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,7.227744936244562e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,9.785777365323156e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,0.0004641948908101,285.1763916015625,294.1499938964844,286.45001220703125,282.8329162597656,287.5642395019531,286.45001220703125,285.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7495256066322327,-0.0,-6.68436257456051e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,9.291766764363274e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,9.784680150914936e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,7.22693293937482e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,9.784677968127652e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,0.0004641427658498,285.1771545410156,294.1499938964844,286.45001220703125,282.8287658691406,287.554443359375,286.45001220703125,285.3466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120204065821e-09,0.0009900324512273,-0.0113633126020431,0.0,0.0,0.0,-0.0071423701010644,60.0,0.7492510080337524,-0.0,-6.682860487217114e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,9.290711750509216e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,9.78356838459149e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,7.22611221135594e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,9.783566929399969e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,0.0004640900588128,285.1778869628906,294.1499938964844,286.45001220703125,282.82452392578125,287.54473876953125,286.45001220703125,285.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288462162017,0.0,0.0,0.0,-0.0071358485147356,60.0,0.7489756941795349,-0.0,-6.681342057390793e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,9.288566798204556e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,9.781309927348047e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,7.224444561870769e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,9.781308472156525e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,0.0004639829276129,285.17938232421875,294.1499938964844,286.45001220703125,282.8158569335937,287.5255432128906,286.45001220703125,285.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7484230399131775,-0.0,-6.678256170289387e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,9.288566798204556e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,9.781309927348047e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,7.224444561870769e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,9.781308472156525e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,0.0004639829276129,285.17938232421875,294.1499938964844,286.45001220703125,282.8158569335937,287.5255432128906,286.45001220703125,285.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7484230399131775,-0.0,-6.678256170289387e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,9.286379645345733e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,9.779007086763158e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,7.222743442980573e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,9.779005631571636e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.0004638736718334,285.1808776855469,294.1499938964844,286.45001220703125,282.806884765625,287.5067138671875,286.45001220703125,285.3480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7478675842285156,-0.0,-6.675109887055444e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,9.286379645345733e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,9.779007086763158e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,7.222743442980573e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,9.779005631571636e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.0004638736718334,285.1808776855469,294.1499938964844,286.45001220703125,282.806884765625,287.5067138671875,286.45001220703125,285.3480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7478675842285156,-0.0,-6.675109887055444e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,9.284154657507317e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,9.77666350081563e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,7.221012492664158e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,9.776662045624108e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,0.0004637625243049,285.1823425292969,294.1499938964844,286.45001220703125,282.79766845703125,287.4882202148437,286.45001220703125,285.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.747309684753418,-0.0,-6.671909602573578e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,9.284154657507317e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,9.77666350081563e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,7.221012492664158e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,9.776662045624108e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,0.0004637625243049,285.1823425292969,294.1499938964844,286.45001220703125,282.79766845703125,287.4882202148437,286.45001220703125,285.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.747309684753418,-0.0,-6.671909602573578e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,9.281895472668111e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,9.774284990271552e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,7.219255348900333e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,9.77428353508003e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,0.0004636496887542,285.183837890625,294.1499938964844,286.45001220703125,282.7882080078125,287.47003173828125,286.45001220703125,285.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7467496991157532,-0.0,-6.66866171172842e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,9.281895472668111e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,9.774284990271552e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,7.219255348900333e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,9.77428353508003e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,0.0004636496887542,285.183837890625,294.1499938964844,286.45001220703125,282.7882080078125,287.47003173828125,286.45001220703125,285.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7467496991157532,-0.0,-6.66866171172842e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,9.280754602514207e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,9.77308300207369e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,7.218367682071403e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,9.773081546882167e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,0.0004635926743503,285.1845703125,294.1499938964844,286.45001220703125,282.78338623046875,287.4610900878906,286.45001220703125,285.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036702826619,0.0,0.0,0.0,-0.0070743202231824,60.0,0.7464690208435059,-0.0,-6.667021779094284e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,9.27960718399845e-05,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,9.771875193109736e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,7.217475649667904e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,9.771873737918212e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,0.0004635353689081,285.185302734375,294.1499938964844,286.45001220703125,282.7785339355469,287.45220947265625,286.45001220703125,285.3497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672300644218,60.0,0.7461879253387451,-0.0,-6.665372609404585e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,9.277294884668664e-05,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,9.769439930096269e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,7.215677032945678e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,9.769438474904746e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,0.0004634198849089,285.186767578125,294.1499938964844,286.45001220703125,282.76861572265625,287.4346618652344,286.45001220703125,285.3502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.745624840259552,-0.0,-6.662049401029435e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,9.277294884668664e-05,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,9.769439930096269e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,7.215677032945678e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,9.769438474904746e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,0.0004634198849089,285.186767578125,294.1499938964844,286.45001220703125,282.76861572265625,287.4346618652344,286.45001220703125,285.3502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.745624840259552,-0.0,-6.662049401029435e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,9.274962940253316e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,9.766985021997245e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,7.213863136712462e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,9.76698283920996e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,0.0004633034113794,285.188232421875,294.1499938964844,286.45001220703125,282.7585144042969,287.4174499511719,286.45001220703125,285.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7450607419013977,-0.0,-6.658699902573062e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,9.274962940253316e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,9.766985021997245e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,7.213863136712462e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,9.76698283920996e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,0.0004633034113794,285.188232421875,294.1499938964844,286.45001220703125,282.7585144042969,287.4174499511719,286.45001220703125,285.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7450607419013977,-0.0,-6.658699902573062e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,9.272617171518505e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,9.764514106791466e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,7.212039054138586e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,9.764512651599944e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,0.0004631862102542,285.1896667480469,294.1499938964844,286.45001220703125,282.74822998046875,287.4005126953125,286.45001220703125,285.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.7444959282875061,-0.0,-6.655330508920089e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,9.272617171518505e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,9.764514106791466e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,7.212039054138586e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,9.764512651599944e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,0.0004631862102542,285.1896667480469,294.1499938964844,286.45001220703125,282.74822998046875,287.4005126953125,286.45001220703125,285.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.7444959282875061,-0.0,-6.655330508920089e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,9.270262671634556e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,9.762035188032314e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,7.210207695607096e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,9.762033732840791e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,0.0004630686016753,285.1911315917969,294.1499938964844,286.45001220703125,282.73779296875,287.3839111328125,286.45001220703125,285.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7439308762550354,-0.0,-6.651949746583341e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,9.270262671634556e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,9.762035188032314e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,7.210207695607096e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,9.762033732840791e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,0.0004630686016753,285.1911315917969,294.1499938964844,286.45001220703125,282.73779296875,287.3839111328125,286.45001220703125,285.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7439308762550354,-0.0,-6.651949746583341e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,9.269083966501056e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,9.760793909663334e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,7.209290924947709e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,9.76079172687605e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,0.0004630097246263,285.1918334960937,294.1499938964844,286.45001220703125,282.7325134277344,287.3757019042969,286.45001220703125,285.3521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.7436484098434448,-0.0,-6.65025723378676e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,9.26790526136756e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,9.759551903698592e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,7.20837342669256e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,9.75955044850707e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,0.0004629508475773,285.19256591796875,294.1499938964844,286.45001220703125,282.7272033691406,287.3675842285156,286.45001220703125,285.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,0.7433660626411438,-0.0,-6.648565431532917e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,9.265550033887848e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,9.75707225734368e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,7.20654206816107e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,9.757070802152155e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,0.0004628332098945,285.1940002441406,294.1499938964844,286.45001220703125,282.7164611816406,287.3515625,286.45001220703125,285.3529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7428018450737,-0.0,-6.645184669196169e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,9.265550033887848e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,9.75707225734368e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,7.20654206816107e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,9.757070802152155e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,0.0004628332098945,285.1940002441406,294.1499938964844,286.45001220703125,282.7164611816406,287.3515625,286.45001220703125,285.3529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7428018450737,-0.0,-6.645184669196169e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,9.263198444386944e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,9.754595521371812e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,7.204712164821103e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,9.754594066180287e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,0.000462715717731,285.1954345703125,294.1499938964844,286.45001220703125,282.70562744140625,287.3358154296875,286.45001220703125,285.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343024606612289e-09,0.0009869873756542,-0.0104303397238254,0.0,0.0,0.0,-0.006965837907046,60.0,0.7422422766685486,-0.0,-6.641810301744044e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,9.263198444386944e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,9.754595521371812e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,7.204712164821103e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,9.754594066180287e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,0.000462715717731,285.1954345703125,294.1499938964844,286.45001220703125,282.70562744140625,287.3358154296875,286.45001220703125,285.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343024606612289e-09,0.0009869873756542,-0.0104303397238254,0.0,0.0,0.0,-0.006965837907046,60.0,0.7422422766685486,-0.0,-6.641810301744044e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,9.260391379939392e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,9.751639299793168e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,7.202529377536848e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,9.751637844601646e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,0.0004625755245797,285.1968688964844,294.1499938964844,286.4516906738281,282.6942138671875,287.32037353515625,286.4501342773437,285.35406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308042811373981e-09,0.0009866883046925,-0.0103386873379349,0.0,0.0,0.0,-0.0069484962150454,60.0,0.7421982884407043,-0.0,-6.637784366603229e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,9.260391379939392e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,9.751639299793168e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,7.202529377536848e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,9.751637844601646e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,0.0004625755245797,285.1968688964844,294.1499938964844,286.4516906738281,282.6942138671875,287.32037353515625,286.4501342773437,285.35406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308042811373981e-09,0.0009866883046925,-0.0103386873379349,0.0,0.0,0.0,-0.0069484962150454,60.0,0.7421982884407043,-0.0,-6.637784366603229e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,9.256713383365422e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,9.74776630755514e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,7.199668471002951e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,9.747764852363616e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,0.000462391792098,285.1982727050781,294.1499938964844,286.4566650390625,282.6817932128906,287.3052673339844,286.4507751464844,285.3546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622096962929845e-09,0.0009862964507192,-0.0102186016738414,0.0,0.0,0.0,-0.0069257747381925,60.0,0.7437396049499512,-0.0,-6.632512139503889e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,9.256713383365422e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,9.74776630755514e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,7.199668471002951e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,9.747764852363616e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,0.000462391792098,285.1982727050781,294.1499938964844,286.4566650390625,282.6817932128906,287.3052673339844,286.4507751464844,285.3546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622096962929845e-09,0.0009862964507192,-0.0102186016738414,0.0,0.0,0.0,-0.0069257747381925,60.0,0.7437396049499512,-0.0,-6.632512139503889e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,9.254585165763274e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,9.74552531260997e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794738769531,0.0,0.0,7.198013190645725e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,9.745523857418448e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,0.0004622855049092,285.1990051269531,294.1499938964844,286.4602966308594,282.6752624511719,287.2978515625,286.4514465332031,285.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.2356891327699495e-09,0.0009860696736723,-0.0101491147652268,0.0,0.0,0.0,-0.0069126272574067,60.0,0.7453103065490723,-0.0,-6.62946177953927e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,9.252296877093612e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,9.743115515448152e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,7.196233491413295e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,9.74311406025663e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.0,0.0,0.0004621711850631,285.19970703125,294.1499938964844,286.4646911621094,282.66851806640625,287.2905578613281,286.452392578125,285.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.2071728323378466e-09,0.000985825783573,-0.0100744003430008,0.0,0.0,0.0,-0.0068984907120466,60.0,0.7473977208137512,-0.0,-6.626182624813738e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
