time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282360,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,9.285411215387283e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,9.777986269909889e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,7.22198819858022e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,9.777984814718366e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,0.0004638253594748,285.2267761230469,294.1499938964844,286.9349060058594,282.4184265136719,287.1139221191406,286.7825012207031,285.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534532679381e-09,0.0009893515380099,-0.0111548015847802,0.0,0.0,0.0,-0.0071029146201908,60.0,1.054065227508545,-0.0,-6.673675301271943e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,9.293957555200905e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,9.786985901882872e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,7.228635513456538e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,9.78698517428711e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.205322265625,0.0,0.0,0.0004642522835638,285.2280578613281,294.1499938964844,286.9574279785156,282.4178161621094,287.1110534667969,286.81005859375,285.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.7260058089193535e-09,0.0009902620222419,-0.0114337522536516,0.0,0.0,0.0,-0.0071556968614459,60.0,1.070413589477539,-0.0,-6.685965558972384e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,9.293957555200905e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,9.786985901882872e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,7.228635513456538e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,9.78698517428711e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.205322265625,0.0,0.0,0.0004642522835638,285.2280578613281,294.1499938964844,286.9574279785156,282.4178161621094,287.1110534667969,286.81005859375,285.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.7260058089193535e-09,0.0009902620222419,-0.0114337522536516,0.0,0.0,0.0,-0.0071556968614459,60.0,1.070413589477539,-0.0,-6.685965558972384e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,9.3019065388944e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,9.79535689111799e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,7.234818622237071e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,9.795356163522229e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,0.0004646493471227,285.2293701171875,294.1499938964844,286.978271484375,282.4195556640625,287.10858154296875,286.8372802734375,285.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911137167364,4.825033705913029e-09,0.0009911088272929,-0.0116932000964879,0.0,0.0,0.0,-0.0072047896683216,60.0,1.0858161449432373,-0.0,-6.697406007560859e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,9.3019065388944e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,9.79535689111799e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,7.234818622237071e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,9.795356163522229e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,0.0004646493471227,285.2293701171875,294.1499938964844,286.978271484375,282.4195556640625,287.10858154296875,286.8372802734375,285.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911137167364,4.825033705913029e-09,0.0009911088272929,-0.0116932000964879,0.0,0.0,0.0,-0.0072047896683216,60.0,1.0858161449432373,-0.0,-6.697406007560859e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,9.309044253313914e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,9.80287295533344e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,9.80287150014192e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,0.0004650058690458,285.23065185546875,294.1499938964844,286.9972229003906,282.4237976074219,287.10650634765625,286.8637390136719,285.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913946582973949e-09,0.0009918691357597,-0.0119261452928185,0.0,0.0,0.0,-0.0072488677687942,60.0,1.0998414754867554,-0.0,-6.70768685040457e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,9.309044253313914e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,9.80287295533344e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,9.80287150014192e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,0.0004650058690458,285.23065185546875,294.1499938964844,286.9972229003906,282.4237976074219,287.10650634765625,286.8637390136719,285.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913946582973949e-09,0.0009918691357597,-0.0119261452928185,0.0,0.0,0.0,-0.0072488677687942,60.0,1.0998414754867554,-0.0,-6.70768685040457e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,9.315239731222392e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,9.80939730652608e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,9.809395851334556e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,0.0004653153591789,285.23193359375,294.1499938964844,287.0140991210937,282.43072509765625,287.1047668457031,286.8890991210937,285.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283531188964,0.0,0.0,0.0,-0.0072871297597885,60.0,1.1124643087387085,-0.0,-6.716616951507606e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,9.315239731222392e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,9.80939730652608e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,9.809395851334556e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,0.0004653153591789,285.23193359375,294.1499938964844,287.0140991210937,282.43072509765625,287.1047668457031,286.8890991210937,285.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283531188964,0.0,0.0,0.0,-0.0072871297597885,60.0,1.1124643087387085,-0.0,-6.716616951507606e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,9.317907824879512e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,9.812206553760916e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,7.247263420140371e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,9.812205826165156e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,0.0004654486256185,285.2325744628906,294.1499938964844,287.0216979980469,282.4352722167969,287.1040344238281,286.90118408203125,285.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928183862939,5.024363591843439e-09,0.0009928133804351,-0.0122154280543327,0.0,0.0,0.0,-0.0073036067187786,60.0,1.1180959939956665,-0.0,-6.720464540421744e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,9.32039401959628e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,9.8148244433105e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,7.249197369674221e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,9.814823715714738e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,0.0004655728116631,285.23321533203125,294.1499938964844,287.0286560058594,282.4405212402344,287.10333251953125,286.9129638671875,285.3694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930833475664,5.055333929249173e-09,0.0009930782252922,-0.0122965658083558,0.0,0.0,0.0,-0.0073189600370824,60.0,1.1234320402145386,-0.0,-6.724051360151861e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,9.32437615119852e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,9.819018305279316e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,7.252294744830579e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,9.819017577683552e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0004657717654481,285.2344970703125,294.1499938964844,287.04071044921875,282.4533386230469,287.1021728515625,286.9350891113281,285.3700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935076814144,5.104944467149153e-09,0.0009935025591403,-0.0124265402555465,0.0,0.0,0.0,-0.0073435544036328,60.0,1.132628321647644,-0.0,-6.729797519255953e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,9.32437615119852e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,9.819018305279316e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,7.252294744830579e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,9.819017577683552e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0004657717654481,285.2344970703125,294.1499938964844,287.04071044921875,282.4533386230469,287.1021728515625,286.9350891113281,285.3700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935076814144,5.104944467149153e-09,0.0009935025591403,-0.0124265402555465,0.0,0.0,0.0,-0.0073435544036328,60.0,1.132628321647644,-0.0,-6.729797519255953e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,9.326045983470976e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,9.820776904234664e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,7.25359350326471e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,9.82077544904314e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,0.0004658551479224,285.2351379394531,294.1499938964844,287.0458984375,282.46124267578125,287.1016540527344,286.9458923339844,285.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936854476109,5.125739388489592e-09,0.0009936803253367,-0.0124810198321938,0.0,0.0,0.0,-0.0073538632132112,60.0,1.1367563009262085,-0.0,-6.732206969672917e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,9.32719631236978e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,9.821988351177424e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,7.254488446051255e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,9.8219868959859e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0004659126279875,285.2357482910156,294.1499938964844,287.04998779296875,282.4693298339844,287.1011962890625,286.95526123046875,285.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938080329447,5.140070147291453e-09,0.0009938029106706,-0.0125185633078217,0.0,0.0,0.0,-0.0073609678074717,60.0,1.139923334121704,-0.0,-6.733868218589123e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,9.328660962637514e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,9.82353012659587e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,7.255627133417875e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,9.823528671404348e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,0.0004659857659135,285.2370300292969,294.1499938964844,287.0540466308594,282.4848327636719,287.1003723144531,286.9730529785156,285.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.158304006158687e-09,0.0009939589072018,-0.012566334567964,0.0,0.0,0.0,-0.0073700072243809,60.0,1.144512176513672,-0.0,-6.735981372685276e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,9.328660962637514e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,9.82353012659587e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,7.255627133417875e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,9.823528671404348e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,0.0004659857659135,285.2370300292969,294.1499938964844,287.0540466308594,282.4848327636719,287.1003723144531,286.9730529785156,285.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.158304006158687e-09,0.0009939589072018,-0.012566334567964,0.0,0.0,0.0,-0.0073700072243809,60.0,1.144512176513672,-0.0,-6.735981372685276e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,9.328661690233277e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,9.823530854191632e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,7.255627861013636e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,9.82353012659587e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,0.0004659858241211,285.23828125,294.1499938964844,287.05078125,282.4962158203125,287.0995178222656,286.9877624511719,285.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939641458913,5.158308002961576e-09,0.0009939590236172,-0.0125663438811898,0.0,0.0,0.0,-0.0073700095526874,60.0,1.1448297500610352,-0.0,-6.735982083228009e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,9.328661690233277e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,9.823530854191632e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,7.255627861013636e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,9.82353012659587e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,0.0004659858241211,285.23828125,294.1499938964844,287.05078125,282.4962158203125,287.0995178222656,286.9877624511719,285.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939641458913,5.158308002961576e-09,0.0009939590236172,-0.0125663438811898,0.0,0.0,0.0,-0.0073700095526874,60.0,1.1448297500610352,-0.0,-6.735982083228009e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,9.328143642051144e-05,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,9.822985884966327e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,7.25522477296181e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,9.822984429774806e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.0,0.0,0.0004659599508158,285.2389221191406,294.1499938964844,287.04656982421875,282.5004577636719,287.0990600585937,286.9934997558594,285.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939089650288,5.151851389939566e-09,0.0009939038427546,-0.012549428269267,0.0,0.0,0.0,-0.0073668090626597,60.0,1.1429153680801392,-0.0,-6.735233171184518e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,9.327260340796784e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,9.822056017583236e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,7.254537922563031e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,9.822054562391712e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,0.0004659158585127,285.2395324707031,294.1499938964844,287.04071044921875,282.5037536621094,287.0985717773437,286.9980773925781,285.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938149014487,5.1408455270518524e-09,0.0009938096627593,-0.0125205954536795,0.0,0.0,0.0,-0.0073613529093563,60.0,1.1398227214813232,-0.0,-6.73395774697383e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,9.324504935648292e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,9.8191543656867e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,9.819152910495176e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,0.0004657781973946,285.24078369140625,294.1499938964844,287.0242919921875,282.5076904296875,287.0973815917969,287.004150390625,285.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065063289001955e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,1.1305147409439087,-0.0,-6.729978707653572e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,9.324504935648292e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,9.8191543656867e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,9.819152910495176e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,0.0004657781973946,285.24078369140625,294.1499938964844,287.0242919921875,282.5076904296875,287.0973815917969,287.004150390625,285.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065063289001955e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,1.1305147409439087,-0.0,-6.729978707653572e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,9.320329991169274e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,9.814757504500447e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,7.249147165566683e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,9.814756776904689e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,0.0004655696684494,285.2420349121094,294.1499938964844,287.00201416015625,282.5083312988281,287.0958557128906,287.005126953125,285.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.05448261023389e-09,0.0009930712403729,-0.0122943362221121,0.0,0.0,0.0,-0.0073185395449399,60.0,1.11652934551239,-0.0,-6.723952594711592e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,9.320329991169274e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,9.814757504500447e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,7.249147165566683e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,9.814756776904689e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,0.0004655696684494,285.2420349121094,294.1499938964844,287.00201416015625,282.5083312988281,287.0958557128906,287.005126953125,285.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.05448261023389e-09,0.0009930712403729,-0.0122943362221121,0.0,0.0,0.0,-0.0073185395449399,60.0,1.11652934551239,-0.0,-6.723952594711592e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.314871567767112e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,9.809009497985244e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,7.244901644298807e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.80900804279372e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,0.0004652969946619,285.2432556152344,294.1499938964844,286.974365234375,282.50592041015625,287.09393310546875,287.0018615722656,285.3748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.9864659068532555e-09,0.0009924897458404,-0.0121161388233304,0.0,0.0,0.0,-0.007284821011126,60.0,1.098982334136963,-0.0,-6.716077649571163e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.314871567767112e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,9.809009497985244e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,7.244901644298807e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.80900804279372e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,0.0004652969946619,285.2432556152344,294.1499938964844,286.974365234375,282.50592041015625,287.09393310546875,287.0018615722656,285.3748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.9864659068532555e-09,0.0009924897458404,-0.0121161388233304,0.0,0.0,0.0,-0.007284821011126,60.0,1.098982334136963,-0.0,-6.716077649571163e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,9.30817550397478e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,9.80195836746134e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,9.801956912269816e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,0.0004649625043384,285.2444763183594,294.1499938964844,286.9418334960937,282.5007629394531,287.09149169921875,286.9935607910156,285.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903033978820304e-09,0.0009917762363329,-0.011897555552423,0.0,0.0,0.0,-0.0072434600442647,60.0,1.077467679977417,-0.0,-6.70642492650586e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,9.30817550397478e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,9.80195836746134e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,9.801956912269816e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,0.0004649625043384,285.2444763183594,294.1499938964844,286.9418334960937,282.5007629394531,287.09149169921875,286.9935607910156,285.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903033978820304e-09,0.0009917762363329,-0.011897555552423,0.0,0.0,0.0,-0.0072434600442647,60.0,1.077467679977417,-0.0,-6.70642492650586e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,9.304403647547588e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,9.797986422199756e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,7.236759847728536e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,9.797984967008232e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,0.00046477408614,285.2450866699219,294.1499938964844,286.92388916015625,282.4971923828125,287.0900573730469,286.98760986328125,285.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.856037794098711e-09,0.000991374370642,-0.0117744291201233,0.0,0.0,0.0,-0.0072201620787382,60.0,1.065397024154663,-0.0,-6.700989985120033e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,9.300456440541892e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,9.793829667614772e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,7.233690121211112e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,9.793828940019011e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0004645769367925,285.2456970214844,294.1499938964844,286.9048767089844,282.4930725097656,287.0884704589844,286.9806823730469,285.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806859799089125e-09,0.0009909539949148,-0.0116455862298607,0.0,0.0,0.0,-0.0071957828477025,60.0,1.0526665449142456,-0.0,-6.695305643233952e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,9.292079630540684e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,9.785008296603336e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,9.785007569007576e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,0.0004641584819182,285.2469177246094,294.1499938964844,286.8639831542969,282.483154296875,287.08477783203125,286.96356201171875,285.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.0249875783920288,-0.0,-6.683249154093573e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,9.292079630540684e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,9.785008296603336e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,9.785007569007576e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,0.0004641584819182,285.2469177246094,294.1499938964844,286.8639831542969,282.483154296875,287.08477783203125,286.96356201171875,285.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.0249875783920288,-0.0,-6.683249154093573e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,9.286954445997252e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,9.779611718840896e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,7.22318873158656e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,9.779610991245136e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,0.0004639024846255,285.2476501464844,294.1499938964844,286.8377685546875,282.47625732421875,287.08221435546875,286.95135498046875,285.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638630812792144e-09,0.0009895153343677,-0.0112048322334885,0.0,0.0,0.0,-0.0071123843081295,60.0,1.007124900817871,-0.0,-6.675878694295534e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,9.283554391004144e-05,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,9.776030492503196e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,7.220543920993805e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,9.776029764907436e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,0.000463732634671,285.2481384277344,294.1499938964844,286.81964111328125,282.4712829589844,287.08038330078125,286.9425964355469,285.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596263369904818e-09,0.0009891530498862,-0.0110938297584652,0.0,0.0,0.0,-0.0070913806557655,60.0,0.9948241710662842,-0.0,-6.67099087081624e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,9.275460615754128e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,9.767507435753942e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,9.76750670815818e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.0004633283533621,285.24932861328125,294.1499938964844,286.7723388671875,282.4577331542969,287.0753479003906,286.9183349609375,285.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.4954182598644365e-09,0.0009882907615974,-0.0108296163380146,0.0,0.0,0.0,-0.0070413872599601,60.0,0.9626473188400269,-0.0,-6.659362838945526e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,9.275460615754128e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,9.767507435753942e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,9.76750670815818e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.0004633283533621,285.24932861328125,294.1499938964844,286.7723388671875,282.4577331542969,287.0753479003906,286.9183349609375,285.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.4954182598644365e-09,0.0009882907615974,-0.0108296163380146,0.0,0.0,0.0,-0.0070413872599601,60.0,0.9626473188400269,-0.0,-6.659362838945526e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,9.760213288245724e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,7.20886091585271e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,0.000462982308818,285.2505187988281,294.1499938964844,286.7225646972656,282.4427795410156,287.0695495605469,286.8907165527344,285.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091073014840285e-09,0.0009875525720417,-0.010603480041027,0.0,0.0,0.0,-0.0069985990412533,60.0,0.928604543209076,-0.0,-6.649418793358566e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,9.760213288245724e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,7.20886091585271e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,0.000462982308818,285.2505187988281,294.1499938964844,286.7225646972656,282.4427795410156,287.0695495605469,286.8907165527344,285.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091073014840285e-09,0.0009875525720417,-0.010603480041027,0.0,0.0,0.0,-0.0069985990412533,60.0,0.928604543209076,-0.0,-6.649418793358566e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
