time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289380,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,9.183817019220442e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,9.671002044342458e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,7.142969843698665e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,9.671001316746695e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,0.0004587505827657,285.294677734375,294.1499938964844,286.4587707519531,283.16119384765625,286.6029663085937,286.20782470703125,285.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534195420514834e-09,0.0009785253787413,-0.0078374352306127,0.0,0.0,0.0,-0.0064752488397061,60.0,0.6896254420280457,-0.0,-6.528393470262017e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,9.183817019220442e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,9.671002044342458e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,7.142969843698665e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,9.671001316746695e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,0.0004587505827657,285.294677734375,294.1499938964844,286.4587707519531,283.16119384765625,286.6029663085937,286.20782470703125,285.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534195420514834e-09,0.0009785253787413,-0.0078374352306127,0.0,0.0,0.0,-0.0064752488397061,60.0,0.6896254420280457,-0.0,-6.528393470262017e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,9.177703759633005e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,9.664564277045427e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,7.138215005397797e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,9.664564277045427e-05,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,0.0004584452253766,285.295166015625,294.1499938964844,286.4887084960937,283.1947631835937,286.6018981933594,286.2234802246094,285.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277256688249963e-09,0.0009778740350157,-0.0076378714293241,0.0,0.0,0.0,-0.0064374911598861,60.0,0.7084078192710876,-0.0,-6.519704953689144e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,9.171908459393308e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27069091796875,0.0,0.0,9.658461931394412e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,7.13370754965581e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,9.658461203798652e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,0.0004581557586789,285.2956848144531,294.1499938964844,286.5195617675781,283.2288818359375,286.6011047363281,286.2395935058594,285.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.205055998378724e-09,0.000977256684564,-0.0074486876837909,0.0,0.0,0.0,-0.0064016981050372,60.0,0.7278485894203186,-0.0,-6.511474026638099e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,9.161273192148656e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,7.125435513444245e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,9.6472620498389e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,0.0004576244973577,285.2966613769531,294.1499938964844,286.5840148925781,283.2987365722656,286.6003723144531,286.27294921875,285.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7684715986251831,-0.0,-6.496381388387817e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,9.161273192148656e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,7.125435513444245e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,9.6472620498389e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,0.0004576244973577,285.2966613769531,294.1499938964844,286.5840148925781,283.2987365722656,286.6003723144531,286.27294921875,285.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7684715986251831,-0.0,-6.496381388387817e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,9.152070560958236e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,9.63757120189257e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,7.118278153939173e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,9.63757120189257e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,0.0004571648023556,285.2976379394531,294.1499938964844,286.65216064453125,283.3707275390625,286.60089111328125,286.3082275390625,285.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893485699969e-09,0.0009751430479809,-0.006801055278629,0.0,0.0,0.0,-0.0062791681848466,60.0,0.8117809295654297,-0.0,-6.483335823759262e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,9.152070560958236e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,9.63757120189257e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,7.118278153939173e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,9.63757120189257e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,0.0004571648023556,285.2976379394531,294.1499938964844,286.65216064453125,283.3707275390625,286.60089111328125,286.3082275390625,285.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893485699969e-09,0.0009751430479809,-0.006801055278629,0.0,0.0,0.0,-0.0062791681848466,60.0,0.8117809295654297,-0.0,-6.483335823759262e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,9.629370470065624e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,7.112220919225365e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,0.0004567757714539,285.2986145019531,294.1499938964844,286.7240600585937,283.4448547363281,286.60260009765625,286.34527587890625,285.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608626578829903e-09,0.0009743132395669,-0.0065468060784041,0.0,0.0,0.0,-0.006231065839529,60.0,0.8574699759483337,-0.0,-6.472306068872058e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,9.629370470065624e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,7.112220919225365e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,0.0004567757714539,285.2986145019531,294.1499938964844,286.7240600585937,283.4448547363281,286.60260009765625,286.34527587890625,285.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608626578829903e-09,0.0009743132395669,-0.0065468060784041,0.0,0.0,0.0,-0.006231065839529,60.0,0.8574699759483337,-0.0,-6.472306068872058e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,9.622779180062936e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,7.107352575985715e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,9.622778452467172e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,0.0004564631090033,285.299560546875,294.1499938964844,286.7997436523437,283.5210876464844,286.6055603027344,286.3844299316406,285.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287615174122e-09,0.0009736462961882,-0.0063424576073884,0.0,0.0,0.0,-0.006192403845489,60.0,0.9057299494743348,-0.0,-6.463447732585338e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,9.622779180062936e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,7.107352575985715e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,9.622778452467172e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,0.0004564631090033,285.299560546875,294.1499938964844,286.7997436523437,283.5210876464844,286.6055603027344,286.3844299316406,285.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287615174122e-09,0.0009736462961882,-0.0063424576073884,0.0,0.0,0.0,-0.006192403845489,60.0,0.9057299494743348,-0.0,-6.463447732585338e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,9.135427535511552e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,9.620045602787286e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27508544921875,0.0,0.0,7.105333497747779e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,9.620044875191525e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,0.0004563334514386,285.300048828125,294.1499938964844,286.8390197753906,283.5599670410156,286.60748291015625,286.4047546386719,285.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505344668554703e-09,0.0009733696933835,-0.0062577123753726,0.0,0.0,0.0,-0.0061763706617057,60.0,0.930767297744751,-0.0,-6.459776358269664e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,9.133310231845826e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,9.6178162493743e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,7.103686948539689e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,9.61781552177854e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,0.0004562276881188,285.300537109375,294.1499938964844,286.8792724609375,283.5993347167969,286.6097412109375,286.42578125,285.4029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.7241600086824747e-09,0.0009731441386975,-0.0061886026524007,0.0,0.0,0.0,-0.0061632953584194,60.0,0.9565337896347046,-0.0,-6.456782841723907e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,9.130307444138452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,9.614654118195176e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,7.101351366145536e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,9.614653390599416e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,0.0004560776869766,285.3014831542969,294.1499938964844,286.9626770019531,283.6796569824219,286.6151733398437,286.46954345703125,285.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745048663397e-09,0.0009728241711854,-0.0060905637219548,0.0,0.0,0.0,-0.0061447471380233,60.0,1.0099444389343262,-0.0,-6.45253734887774e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,9.130307444138452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,9.614654118195176e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,7.101351366145536e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,9.614653390599416e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,0.0004560776869766,285.3014831542969,294.1499938964844,286.9626770019531,283.6796569824219,286.6151733398437,286.46954345703125,285.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745048663397e-09,0.0009728241711854,-0.0060905637219548,0.0,0.0,0.0,-0.0061447471380233,60.0,1.0099444389343262,-0.0,-6.45253734887774e-08,0.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.050000000745058,7.100350921973586e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.050000000745058,9.613299334887417e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.050000000745058,0.0004560134548228,285.30242919921875,291.1499938964844,287.04998779296875,283.7619323730469,286.6220092773437,286.5165100097656,285.40380859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0662819147109983,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.050000000745058,7.100350921973586e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.050000000745058,9.613299334887417e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.050000000745058,0.0004560134548228,285.30242919921875,291.1499938964844,287.04998779296875,283.7619323730469,286.6220092773437,286.5165100097656,285.40380859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0662819147109983,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.375732421875,0.6343066692352295,0.050000000745058,0.0408383645117282,298.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.375732421875,0.6343066692352295,0.050000000745058,0.0430047661066055,298.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.375732421875,0.6343066692352295,0.050000000745058,0.0317631736397743,298.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.375732421875,0.6343066692352295,0.050000000745058,0.0430047661066055,298.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757019042969,0.6343066692352295,0.050000000745058,0.2039960920810699,285.39453125,291.1499938964844,287.0957336425781,283.8036499023437,293.851806640625,295.6716003417969,285.5484313964844,1.0,0.109721191227436,0.0688007175922393,0.0688007175922393,1.0,1.0,-0.4365901947021484,0.0001794005074771,0.4364107847213745,-0.1359354257583618,0.0,0.0,0.0,10.141668319702148,60.0,1143.8397216796875,-0.0,12.277838706970217,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.6311501860618591,0.050000000745058,0.0452368073165416,298.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.6311501860618591,0.050000000745058,0.0476365387439727,298.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.6311501860618591,0.050000000745058,0.0351841859519481,297.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.6311501860618591,0.050000000745058,0.0476365387439727,298.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.6311501860618591,0.050000000745058,0.2259672284126281,286.1029357910156,291.1499938964844,287.1435241699219,283.8454895019531,294.8485107421875,298.0838317871094,286.7295227050781,1.0,0.1210918501019477,0.1376014351844787,0.1376014351844787,1.0,1.0,-0.4820054769515991,0.0094724213704466,0.4725330770015716,-0.1362725049257278,0.0,0.0,0.0,12.502949714660645,60.0,2351.599365234375,-0.0,16.681047439575195,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907592773437,0.5708246231079102,0.050000000745058,0.0456816144287586,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907592773437,0.5708246231079102,0.050000000745058,0.0481049381196498,298.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907592773437,0.5708246231079102,0.050000000745058,0.0355301424860954,297.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907592773437,0.5708246231079102,0.050000000745058,0.0481049381196498,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907592773437,0.5708246231079102,0.050000000745058,0.2281891256570816,288.17431640625,291.1499938964844,287.2451171875,283.9295959472656,294.8440856933594,298.1357727050781,288.55206298828125,1.0,0.1405968815088272,0.2752028703689575,0.2752028703689575,1.0,1.0,-0.4867465496063232,0.0431754998862743,0.4435710608959198,-0.1038050800561904,0.0,0.0,0.0,20.025819778442383,60.0,2292.95751953125,-0.0,23.18945503234864,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907592773437,0.5708246231079102,0.050000000745058,0.0456816144287586,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907592773437,0.5708246231079102,0.050000000745058,0.0481049381196498,298.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907592773437,0.5708246231079102,0.050000000745058,0.0355301424860954,297.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907592773437,0.5708246231079102,0.050000000745058,0.0481049381196498,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907592773437,0.5708246231079102,0.050000000745058,0.2281891256570816,288.17431640625,291.1499938964844,287.2451171875,283.9295959472656,294.8440856933594,298.1357727050781,288.55206298828125,1.0,0.1405968815088272,0.2752028703689575,0.2752028703689575,1.0,1.0,-0.4867465496063232,0.0431754998862743,0.4435710608959198,-0.1038050800561904,0.0,0.0,0.0,20.025819778442383,60.0,2292.95751953125,-0.0,23.18945503234864,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.810791015625,0.5490897297859192,0.050000000745058,0.0458190031349659,297.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.810791015625,0.5490897297859192,0.050000000745058,0.0482496172189712,298.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.810791015625,0.5490897297859192,0.050000000745058,0.0356370024383068,297.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.810791015625,0.5490897297859192,0.050000000745058,0.0482496172189712,298.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.810791015625,0.5490897297859192,0.050000000745058,0.2288754135370254,288.8784484863281,291.1499938964844,287.2987060546875,283.9718017578125,294.86016845703125,298.1327819824219,289.204833984375,1.0,0.1489993780851364,0.3440035879611969,0.3440035879611969,1.0,1.0,-0.4882105886936188,0.0698454156517982,0.4183651506900787,-0.0775877237319946,0.0,0.0,0.0,23.70077514648437,60.0,2083.423828125,-0.0,26.341800689697266,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4448547363281,0.5323056578636169,0.050000000745058,0.0459505580365657,297.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4448547363281,0.5323056578636169,0.050000000745058,0.0483881495893001,298.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4448547363281,0.5323056578636169,0.050000000745058,0.0357393212616443,297.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4448547363281,0.5323056578636169,0.050000000745058,0.0483881495893001,298.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4448547363281,0.5323056578636169,0.050000000745058,0.2295325547456741,289.5054931640625,291.1499938964844,287.3541259765625,284.0140380859375,294.88311767578125,298.1448974609375,289.8048095703125,1.0,0.1565587818622589,0.4752028584480285,0.4752028584480285,0.9981722831726074,1.0,-0.4896126091480255,0.1322658061981201,0.3573468029499054,-0.01575718075037,0.0,0.0,0.0,27.22687530517578,60.0,1882.973388671875,-0.0,29.37220764160156,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.516357421875,0.5095109939575195,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.516357421875,0.5095109939575195,0.050000000745058,0.0486401356756687,298.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.516357421875,0.5095109939575195,0.050000000745058,0.0359254367649555,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.516357421875,0.5095109939575195,0.050000000745058,0.0486401356756687,298.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.516357421875,0.5095109939575195,0.050000000745058,0.2307278513908386,290.56024169921875,291.1499938964844,287.4700012207031,284.0986328125,293.7911376953125,298.1885986328125,290.753173828125,1.0,0.1693811416625976,0.7376014590263367,0.7376014590263367,0.994516909122467,1.0,-0.4921622574329376,0.2055501341819763,0.2866121232509613,0.0566522814333438,0.0,0.0,0.0,33.63572692871094,60.0,1267.88427734375,-0.0,34.93745803833008,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.516357421875,0.5095109939575195,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.516357421875,0.5095109939575195,0.050000000745058,0.0486401356756687,298.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.516357421875,0.5095109939575195,0.050000000745058,0.0359254367649555,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.516357421875,0.5095109939575195,0.050000000745058,0.0486401356756687,298.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.516357421875,0.5095109939575195,0.050000000745058,0.2307278513908386,290.56024169921875,291.1499938964844,287.4700012207031,284.0986328125,293.7911376953125,298.1885986328125,290.753173828125,1.0,0.1693811416625976,0.7376014590263367,0.7376014590263367,0.994516909122467,1.0,-0.4921622574329376,0.2055501341819763,0.2866121232509613,0.0566522814333438,0.0,0.0,0.0,33.63572692871094,60.0,1267.88427734375,-0.0,34.93745803833008,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4954215586185455,0.050000000745058,0.0463937185704708,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4954215586185455,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4954215586185455,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4954215586185455,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4954215586185455,0.050000000745058,0.2317462414503097,291.21356201171875,291.1499938964844,287.5921325683594,284.18316650390625,293.57794189453125,298.2281494140625,291.35772705078125,1.0,0.1795417517423629,1.0,1.0,0.990861475467682,1.0,-0.4943346679210663,0.2164237350225448,0.2779109179973602,0.067015454173088,0.0,0.0,0.0,39.08931350708008,60.0,866.2482299804688,-0.0,39.73398971557617,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4954215586185455,0.050000000745058,0.0463937185704708,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4954215586185455,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4954215586185455,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4954215586185455,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4954215586185455,0.050000000745058,0.2317462414503097,291.21356201171875,291.1499938964844,287.5921325683594,284.18316650390625,293.57794189453125,298.2281494140625,291.35772705078125,1.0,0.1795417517423629,1.0,1.0,0.990861475467682,1.0,-0.4943346679210663,0.2164237350225448,0.2779109179973602,0.067015454173088,0.0,0.0,0.0,39.08931350708008,60.0,866.2482299804688,-0.0,39.73398971557617,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7316589355469,0.4857509434223175,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7316589355469,0.4857509434223175,0.050000000745058,0.0490324907004833,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7316589355469,0.4857509434223175,0.050000000745058,0.0362152308225631,297.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7316589355469,0.4857509434223175,0.050000000745058,0.0490324907004833,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7316589355469,0.4857509434223175,0.050000000745058,0.2325890213251114,291.7565002441406,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.8786926269531,1.0,0.187503769993782,1.0,1.0,0.990324318408966,1.0,-0.4961325228214264,0.2172688096761703,0.2788637280464172,0.0674947723746299,0.0,0.0,0.0,43.60171127319336,48.0,667.4544677734375,-0.0,43.73630905151367,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7316589355469,0.4857509434223175,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7316589355469,0.4857509434223175,0.050000000745058,0.0490324907004833,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7316589355469,0.4857509434223175,0.050000000745058,0.0362152308225631,297.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7316589355469,0.4857509434223175,0.050000000745058,0.0490324907004833,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7316589355469,0.4857509434223175,0.050000000745058,0.2325890213251114,291.7565002441406,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.8786926269531,1.0,0.187503769993782,1.0,1.0,0.990324318408966,1.0,-0.4961325228214264,0.2172688096761703,0.2788637280464172,0.0674947723746299,0.0,0.0,0.0,43.60171127319336,48.0,667.4544677734375,-0.0,43.73630905151367,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1467590332031,0.4833912849426269,0.050000000745058,0.0466059446334838,297.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1467590332031,0.4833912849426269,0.050000000745058,0.0490783043205738,298.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1467590332031,0.4833912849426269,0.050000000745058,0.0362490676343441,297.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1467590332031,0.4833912849426269,0.050000000745058,0.0490783043205738,298.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1467590332031,0.4833912849426269,0.050000000745058,0.2328063398599624,292.1673278808594,290.6499938964844,287.8399353027344,284.3433837890625,293.6783142089844,298.2332763671875,292.267578125,1.0,0.1890452206134796,1.0,1.0,0.9898383021354676,1.0,-0.4965963959693908,0.217449352145195,0.279147058725357,0.0676400363445282,0.0,0.0,0.0,44.76591110229492,48.0,538.885498046875,-0.0,44.77346420288086,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1858825683594,0.4834646582603454,0.050000000745058,0.0466045849025249,297.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1858825683594,0.4834646582603454,0.050000000745058,0.0490768738090992,298.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1858825683594,0.4834646582603454,0.050000000745058,0.0362480096518993,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1858825683594,0.4834646582603454,0.050000000745058,0.0490768738090992,298.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1858825683594,0.4834646582603454,0.050000000745058,0.2327995598316192,292.2059936523437,290.1499938964844,287.8528137207031,284.3513488769531,293.6842956542969,298.2338562011719,292.3041076660156,1.0,0.1889516413211822,1.0,1.0,0.9897871017456056,1.0,-0.4965819418430328,0.2174412161111831,0.2791407406330108,0.0676440745592117,0.0,0.0,0.0,44.72964096069336,36.0,527.0629272460938,-0.0,44.741119384765625,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3778076171875,0.4846767783164978,0.050000000745058,0.04658218100667,297.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3778076171875,0.4846767783164978,0.050000000745058,0.0490532778203487,298.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3778076171875,0.4846767783164978,0.050000000745058,0.0362305864691734,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3778076171875,0.4846767783164978,0.050000000745058,0.0490532778203487,298.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3778076171875,0.4846767783164978,0.050000000745058,0.2326876372098922,292.3957824707031,290.1499938964844,287.9209899902344,284.39306640625,293.71612548828125,298.2373046875,292.4834289550781,1.0,0.1877610832452774,1.0,1.0,0.9895185232162476,1.0,-0.4963433146476745,0.2173283994197845,0.27901491522789,0.067637138068676,0.0,0.0,0.0,44.13099670410156,36.0,469.744384765625,-0.0,44.20756530761719,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5492553710937,0.4871793687343597,0.050000000745058,0.0465363971889019,297.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5492553710937,0.4871793687343597,0.050000000745058,0.049005065113306,298.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5492553710937,0.4871793687343597,0.050000000745058,0.0361949726939201,297.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5492553710937,0.4871793687343597,0.050000000745058,0.049005065113306,298.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5492553710937,0.4871793687343597,0.050000000745058,0.2324589341878891,292.5653381347656,289.6499938964844,287.9902038574219,284.4346008300781,293.74835205078125,298.2413024902344,292.64385986328125,1.0,0.185481771826744,1.0,1.0,0.9876606464385986,1.0,-0.4958555102348327,0.2171302586793899,0.278725266456604,0.0676100999116897,0.0,0.0,0.0,42.90719985961914,25.0,419.68841552734375,-0.0,43.11839294433594,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953086078166961,0.050000000745058,0.0463955625891685,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953086078166961,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953086078166961,0.050000000745058,0.0360854379832744,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953086078166961,0.050000000745058,0.0488567613065242,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953086078166961,0.050000000745058,0.2317554503679275,292.853515625,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503356933594,292.91705322265625,1.0,0.1785193085670471,1.0,1.0,0.983944833278656,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.14247131347656,25.0,338.1479797363281,-0.0,39.78079605102539,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953086078166961,0.050000000745058,0.0463955625891685,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953086078166961,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953086078166961,0.050000000745058,0.0360854379832744,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953086078166961,0.050000000745058,0.0488567613065242,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953086078166961,0.050000000745058,0.2317554503679275,292.853515625,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503356933594,292.91705322265625,1.0,0.1785193085670471,1.0,1.0,0.983944833278656,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.14247131347656,25.0,338.1479797363281,-0.0,39.78079605102539,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
