time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291540,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142272949219,0.5160389542579651,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142272949219,0.5160389542579651,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.147705078125,0.8067848086357117,0.182448610663414,0.1264110654592514,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142272949219,0.5160389542579651,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142272949219,0.5160389542579651,0.050000000745058,0.2303359508514404,293.13427734375,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1903381347656,1.0,0.1752168834209442,1.0,1.0,0.9802290797233582,1.0,-0.5999882817268372,0.2613221406936645,0.338666170835495,0.0884414836764335,0.0,0.0,0.0,32.397682189941406,25.0,317.14111328125,-0.0,45.33407211303711,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142272949219,0.5160389542579651,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142272949219,0.5160389542579651,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.147705078125,0.8067848086357117,0.182448610663414,0.1264110654592514,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142272949219,0.5160389542579651,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142272949219,0.5160389542579651,0.050000000745058,0.2303359508514404,293.13427734375,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1903381347656,1.0,0.1752168834209442,1.0,1.0,0.9802290797233582,1.0,-0.5999882817268372,0.2613221406936645,0.338666170835495,0.0884414836764335,0.0,0.0,0.0,32.397682189941406,25.0,317.14111328125,-0.0,45.33407211303711,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3869323730469,0.8273508548736572,0.1703383177518844,0.1492177546024322,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597106933594,0.5501371026039124,0.050000000745058,0.0482409819960594,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3886108398437,0.863867461681366,0.1919506043195724,0.1328656077384948,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597106933594,0.5501371026039124,0.050000000745058,0.0482409819960594,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597106933594,0.5501371026039124,0.050000000745058,0.2288344502449035,293.3805847167969,288.1499938964844,288.4233093261719,284.6789245605469,293.893798828125,298.1844482421875,293.4198913574219,1.0,0.1748035997152328,1.0,1.0,0.8534018397331238,1.0,-0.7289044857025146,0.320498377084732,0.408406138420105,0.121764063835144,0.0,0.0,0.0,25.53100776672364,25.0,269.19049072265625,-0.0,53.64683151245117,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3869323730469,0.8273508548736572,0.1703383177518844,0.1492177546024322,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597106933594,0.5501371026039124,0.050000000745058,0.0482409819960594,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3886108398437,0.863867461681366,0.1919506043195724,0.1328656077384948,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597106933594,0.5501371026039124,0.050000000745058,0.0482409819960594,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597106933594,0.5501371026039124,0.050000000745058,0.2288344502449035,293.3805847167969,288.1499938964844,288.4233093261719,284.6789245605469,293.893798828125,298.1844482421875,293.4198913574219,1.0,0.1748035997152328,1.0,1.0,0.8534018397331238,1.0,-0.7289044857025146,0.320498377084732,0.408406138420105,0.121764063835144,0.0,0.0,0.0,25.53100776672364,25.0,269.19049072265625,-0.0,53.64683151245117,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4931640625,0.8718803524971008,0.174172431230545,0.0872015357017517,297.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4947509765625,0.9120864272117616,0.1554240137338638,0.104614719748497,298.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4931640625,0.8718803524971008,0.2004293501377105,0.0678234174847602,297.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4753723144531,0.7039728760719299,0.050000000745058,0.0476281158626079,298.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4957275390625,0.9292558431625366,0.1582698822021484,0.5208474397659302,293.5001220703125,288.1499938964844,288.5031433105469,284.7214660644531,293.8222351074219,298.0888977050781,293.5293273925781,1.0,0.1795805841684341,1.0,1.0,0.7854374647140503,1.0,-0.9773433804512024,0.4355646669864654,0.5417786836624146,0.1913640350103378,0.0,0.0,0.0,12.682765007019045,25.0,231.27224731445312,-0.0,75.31887817382812,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5724182128906,0.8870285749435425,0.1796467304229736,0.0970356985926628,297.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5724792480469,0.8870285749435425,0.158478245139122,0.1021832600235939,298.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5724182128906,0.8870285749435425,0.2089011669158935,0.075472205877304,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5609130859375,0.7568784356117249,0.1469238847494125,0.0631659179925918,298.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5724792480469,0.8870285749435425,0.1616076976060867,0.4847134053707123,293.5748291015625,287.6499938964844,288.5727233886719,284.7580261230469,293.77978515625,298.1269836425781,293.58740234375,1.0,0.1820631325244903,1.0,1.0,0.7265745997428894,1.0,-0.987140655517578,0.4506108462810516,0.5365297794342041,0.2038286328315735,0.0,0.0,0.0,13.392951011657717,45.0,177.07476806640625,-0.0,77.08900451660156,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076965332031,0.8841310143470764,0.185769036412239,0.0950872898101806,297.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076965332031,0.8841310143470764,0.1623970121145248,0.1001314893364906,298.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076965332031,0.8841310143470764,0.2173948734998703,0.0739567801356315,297.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6082763671875,0.9424509406089784,0.149088978767395,0.1191846653819084,297.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076965332031,0.8841310143470764,0.16565503180027,0.4749806821346283,293.6087951660156,287.6499938964844,288.6480407714844,284.7970275878906,293.6586608886719,298.1595153808594,293.61187744140625,1.0,0.1884659826755523,1.0,1.0,0.663161039352417,1.0,-1.02515709400177,0.4874502718448639,0.5377067923545837,0.2335620671510696,0.0,0.0,0.0,13.738017082214355,45.0,96.79646301269533,-0.0,86.02230072021484,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5822448730469,0.8924492001533508,0.1914838701486587,0.1007743552327156,297.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5822448730469,0.8924492001533508,0.1662541031837463,0.1061202436685562,298.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5822448730469,0.8924492001533508,0.2250257730484008,0.0783800557255745,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5822448730469,0.8925561904907227,0.151894673705101,0.1061573103070259,297.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5822448730469,0.8924492001533508,0.1695914417505264,0.5033887624740601,293.57879638671875,287.1499938964844,288.7236633300781,284.835693359375,293.1524658203125,298.15704345703125,293.5525207519531,1.0,0.1969538033008575,1.0,1.0,0.5511866211891174,1.0,-1.0740755796432495,0.5790299773216248,0.4950456619262695,0.3153361678123474,0.0,0.0,0.0,14.71143627166748,65.0,-106.04450225830078,-0.0,97.22466278076172,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8570861816406,0.9051995873451232,0.2010775357484817,0.1100952476263046,297.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8570861816406,0.9051995873451232,0.1731106638908386,0.1159356012940406,298.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8570861816406,0.9051995873451232,0.2379880249500274,0.0856296420097351,297.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8391418457031,0.9853955507278442,0.155785322189331,0.147200271487236,297.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8570861816406,0.9051995873451232,0.1764590293169021,0.5499485731124878,292.8297119140625,286.6499938964844,288.8755187988281,284.91180419921875,290.9882507324219,298.138916015625,292.6953430175781,1.0,0.2203048169612884,1.0,1.0,0.3272378742694855,1.0,-1.2110412120819092,0.9487932920455932,0.2622478604316711,0.6577538251876831,0.0,0.0,0.0,17.223697662353516,85.0,-1116.2608642578125,-0.0,136.49400329589844,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8570861816406,0.9051995873451232,0.2010775357484817,0.1100952476263046,297.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8570861816406,0.9051995873451232,0.1731106638908386,0.1159356012940406,298.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8570861816406,0.9051995873451232,0.2379880249500274,0.0856296420097351,297.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8391418457031,0.9853955507278442,0.155785322189331,0.147200271487236,297.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8570861816406,0.9051995873451232,0.1764590293169021,0.5499485731124878,292.8297119140625,286.6499938964844,288.8755187988281,284.91180419921875,290.9882507324219,298.138916015625,292.6953430175781,1.0,0.2203048169612884,1.0,1.0,0.3272378742694855,1.0,-1.2110412120819092,0.9487932920455932,0.2622478604316711,0.6577538251876831,0.0,0.0,0.0,17.223697662353516,85.0,-1116.2608642578125,-0.0,136.49400329589844,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6287536621094,0.9256588220596312,0.205192744731903,0.1253734230995178,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6287536621094,0.9256588220596312,0.1762782484292984,0.1320242583751678,298.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6287536621094,0.9256588220596312,0.2452473044395446,0.0975126698613166,297.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6181030273437,0.9660208225250244,0.1561736911535263,0.1481483280658722,297.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6287536621094,0.9256588220596312,0.1793930381536483,0.6262662410736084,291.6005249023437,286.6499938964844,289.00079345703125,284.9732666015625,289.6034545898437,298.07177734375,291.46826171875,1.0,0.2453832328319549,1.0,1.0,0.142915278673172,1.0,-1.3552727699279783,1.275009036064148,0.0802636966109275,0.9545792937278748,0.0,0.0,0.0,20.49821281433105,85.0,-1713.1270751953125,-0.0,189.1292419433593,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3697204589844,0.930291712284088,0.2054932713508606,0.1290233582258224,297.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3696594238281,0.9310084581375122,0.1765422374010086,0.1361369043588638,298.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3697204589844,0.930291712284088,0.2463137656450271,0.1003514975309372,297.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619384765625,0.9607973098754884,0.1560669988393783,0.1481483578681945,297.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3697204589844,0.930291712284088,0.1795702874660492,0.644498348236084,291.3434753417969,286.1499938964844,289.0277404785156,284.9862976074219,289.2515869140625,298.0539245605469,291.2152404785156,1.0,0.2514213025569916,1.0,1.0,0.1032891273498535,1.0,-1.3898935317993164,1.3664333820343018,0.0234600808471441,1.0387669801712036,0.0,0.0,0.0,21.336912155151367,105.0,-1783.853759765625,-0.0,203.551513671875,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2352905273437,0.9379657506942748,0.205025628209114,0.1353713870048523,297.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2298278808594,0.9865344166755676,0.1737353056669235,0.1655710041522979,298.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2352905273437,0.9379657506942748,0.2503918409347534,0.1052888557314872,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.23406982421875,0.9489684104919434,0.1544682830572128,0.1470184177160263,297.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2298583984375,0.9909851551055908,0.1774696558713913,0.7985750436782837,290.2210388183594,286.14288330078125,289.1797180175781,285.05908203125,289.18359375,297.93609619140625,290.1727294921875,1.0,0.2899585366249084,1.0,1.0,0.0619734749197959,1.0,-1.6211693286895752,1.6196653842926023,0.0015039144782349,1.2439966201782229,0.0,0.0,0.0,26.060726165771484,125.0,-1354.026611328125,-0.0,315.15191650390625,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2352905273437,0.9379657506942748,0.205025628209114,0.1353713870048523,297.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2298278808594,0.9865344166755676,0.1737353056669235,0.1655710041522979,298.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2352905273437,0.9379657506942748,0.2503918409347534,0.1052888557314872,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.23406982421875,0.9489684104919434,0.1544682830572128,0.1470184177160263,297.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2298583984375,0.9909851551055908,0.1774696558713913,0.7985750436782837,290.2210388183594,286.14288330078125,289.1797180175781,285.05908203125,289.18359375,297.93609619140625,290.1727294921875,1.0,0.2899585366249084,1.0,1.0,0.0619734749197959,1.0,-1.6211693286895752,1.6196653842926023,0.0015039144782349,1.2439966201782229,0.0,0.0,0.0,26.060726165771484,125.0,-1354.026611328125,-0.0,315.15191650390625,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79547119140625,0.8391266465187073,0.1970858424901962,0.1801234185695648,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973937988281,0.8002290725708008,0.1710579991340637,0.163568302989006,297.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7937316894531,0.9015011191368104,0.2453515529632568,0.1737628281116485,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7989196777344,0.7692556381225586,0.1520918607711792,0.1456965506076812,297.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972412109375,0.8036630153656006,0.1727085262537002,0.7856576442718506,289.7933959960937,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.8038635253906,289.7772521972656,1.0,0.3290960192680359,1.0,1.0,0.0206578243523836,1.0,-1.7389426231384275,1.7389098405838013,3.281206954852678e-05,1.340187668800354,0.0,0.0,0.0,47.820499420166016,113.0,-716.0565795898438,-0.0,441.478271484375,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79547119140625,0.8391266465187073,0.1970858424901962,0.1801234185695648,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973937988281,0.8002290725708008,0.1710579991340637,0.163568302989006,297.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7937316894531,0.9015011191368104,0.2453515529632568,0.1737628281116485,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7989196777344,0.7692556381225586,0.1520918607711792,0.1456965506076812,297.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972412109375,0.8036630153656006,0.1727085262537002,0.7856576442718506,289.7933959960937,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.8038635253906,289.7772521972656,1.0,0.3290960192680359,1.0,1.0,0.0206578243523836,1.0,-1.7389426231384275,1.7389098405838013,3.281206954852678e-05,1.340187668800354,0.0,0.0,0.0,47.820499420166016,113.0,-716.0565795898438,-0.0,441.478271484375,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7059020996094,0.7797510027885437,0.194206029176712,0.177320972084999,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.706787109375,0.7457656860351562,0.1702362447977066,0.1631400287151336,297.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7047424316406,0.8376869559288025,0.242582693696022,0.1715607941150665,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7076416015625,0.7189850807189941,0.1508692353963852,0.1450472176074981,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.70672607421875,0.7473251819610596,0.1708384305238723,0.7789787650108337,289.7045288085937,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.73297119140625,289.69512939453125,1.0,0.3405748307704925,1.0,1.0,0.0,1.0,-1.723615288734436,1.7236124277114868,2.848589929271838e-06,1.3281614780426023,0.0,0.0,0.0,61.61303329467773,113.0,-478.8069152832031,-0.0,472.8333740234375,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6566772460937,0.7499504685401917,0.1926102042198181,0.1756955683231353,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6571044921875,0.7208655476570129,0.1698690503835678,0.1629735976457595,297.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6560974121094,0.808054506778717,0.2415824830532074,0.1705635786056518,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.65753173828125,0.6915753483772278,0.1499130576848983,0.1444085538387298,297.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6570739746094,0.7209928035736084,0.1694370210170745,0.7735111117362976,289.6559753417969,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.68408203125,289.6514587402344,1.0,0.3487203121185303,1.0,1.0,0.0,1.0,-1.7129288911819458,1.7129265069961548,2.382371803832939e-06,1.3196086883544922,0.0,0.0,0.0,71.40972900390625,101.0,-302.6748962402344,-0.0,494.8770446777344,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417236328125,0.7267329692840576,0.1919407099485397,0.1747900247573852,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.6984914541244507,0.1702320128679275,0.1634084284305572,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419372558594,0.7826059460639954,0.2425671368837356,0.1709281802177429,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6414489746094,0.6672101020812988,0.1489045917987823,0.1435949355363845,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.695806086063385,0.1679002344608307,0.7667793035507202,289.6419677734375,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.624267578125,289.6440734863281,1.0,0.3575378358364105,1.0,1.0,0.0,1.0,-1.703733205795288,1.7037309408187866,2.357534867769573e-06,1.3121405839920044,0.0,0.0,0.0,82.06693267822266,89.0,-74.83934020996094,-0.0,520.073974609375,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417236328125,0.7267329692840576,0.1919407099485397,0.1747900247573852,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.6984914541244507,0.1702320128679275,0.1634084284305572,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419372558594,0.7826059460639954,0.2425671368837356,0.1709281802177429,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6414489746094,0.6672101020812988,0.1489045917987823,0.1435949355363845,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.695806086063385,0.1679002344608307,0.7667793035507202,289.6419677734375,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.624267578125,289.6440734863281,1.0,0.3575378358364105,1.0,1.0,0.0,1.0,-1.703733205795288,1.7037309408187866,2.357534867769573e-06,1.3121405839920044,0.0,0.0,0.0,82.06693267822266,89.0,-74.83934020996094,-0.0,520.073974609375,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.67510986328125,0.7235021591186523,0.1927458494901657,0.1753007769584655,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747741699219,0.6953798532485962,0.1711395680904388,0.1641831547021865,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6756896972656,0.7799122929573059,0.2445732206106186,0.1721620857715606,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6743469238281,0.6629905700683594,0.1488486230373382,0.1434538960456848,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747131347656,0.6909792423248291,0.1676526069641113,0.7650501132011414,289.67578125,286.01092529296875,289.7294311523437,285.3121032714844,289.7247009277344,297.6000366210937,289.6806640625,1.0,0.3595044016838074,1.0,1.0,0.0,1.0,-1.7045085430145264,1.7045061588287354,2.3594450340169715e-06,1.3126269578933716,0.0,0.0,0.0,84.27632141113281,89.0,19.870466232299805,-0.0,526.9799194335938,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6973571777344,0.7241529822349548,0.1933175176382064,0.1757154762744903,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.69696044921875,0.696165144443512,0.1716670542955398,0.1646179109811782,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69805908203125,0.7811111211776733,0.2456616461277008,0.1728477030992508,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6964111328125,0.6631773710250854,0.1489652842283249,0.1434949040412902,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6968688964844,0.6910735964775085,0.1677153408527374,0.7649379372596741,289.6981201171875,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5922241210937,289.7039489746094,1.0,0.3595883846282959,1.0,1.0,0.0,1.0,-1.706264615058899,1.706262230873108,2.364064584980952e-06,1.31396222114563,0.0,0.0,0.0,84.24433898925781,77.0,50.25494003295898,-0.0,528.0142822265625,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7327606678009033,0.1958406567573547,0.1776268482208252,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.7056000232696533,0.1738289892673492,0.1663675159215927,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7926089763641357,0.2498374730348587,0.1754956096410751,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.6703760623931885,0.1498353779315948,0.1440030336380005,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.6984579563140869,0.168493777513504,0.7667902112007141,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8008728027344,1.0,0.3574695289134979,1.0,1.0,0.0,1.0,-1.7166697978973389,1.716667413711548,2.3917316411825595e-06,1.3220205307006836,0.0,0.0,0.0,81.01697540283203,65.0,117.96592712402344,-0.0,525.296875,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7327606678009033,0.1958406567573547,0.1776268482208252,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.7056000232696533,0.1738289892673492,0.1663675159215927,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7926089763641357,0.2498374730348587,0.1754956096410751,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.6703760623931885,0.1498353779315948,0.1440030336380005,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.6984579563140869,0.168493777513504,0.7667902112007141,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8008728027344,1.0,0.3574695289134979,1.0,1.0,0.0,1.0,-1.7166697978973389,1.716667413711548,2.3917316411825595e-06,1.3220205307006836,0.0,0.0,0.0,81.01697540283203,65.0,117.96592712402344,-0.0,525.296875,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8554992675781,0.7414230108261108,0.1975854486227035,0.1789738684892654,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8548889160156,0.714654803276062,0.1752810925245285,0.1675322502851486,297.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8565368652344,0.8035205602645874,0.2524895966053009,0.1771793365478515,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8540344238281,0.6784177422523499,0.1505952924489975,0.14450304210186,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8547058105469,0.7067158818244934,0.169241577386856,0.7690574526786804,289.8565979003906,285.9475402832031,289.99365234375,285.4302978515625,289.9891662597656,297.5679016113281,289.864990234375,1.0,0.3550566732883453,1.0,1.0,0.0,1.0,-1.7250280380249023,1.725025653839111,2.4141522771969903e-06,1.3285356760025024,0.0,0.0,0.0,77.60359191894531,65.0,140.73216247558594,-0.0,520.6660766601562,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.7499895095825195,0.1990407854318618,0.1801032871007919,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9067077636719,0.7228350639343262,0.1764865517616272,0.1684974133968353,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.908447265625,0.8136522173881531,0.2546330094337463,0.1785394698381424,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.6864882707595825,0.1512836068868637,0.1449724584817886,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9065246582031,0.7146720886230469,0.1699325293302536,0.7712687253952026,289.9084777832031,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56414794921875,289.91717529296875,1.0,0.3527693152427673,1.0,1.0,0.0,1.0,-1.7323936223983765,1.732391119003296,2.434029738651589e-06,1.3342875242233276,0.0,0.0,0.0,74.41535949707031,53.0,153.11599731445312,-0.0,516.0072021484375,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690246582031,0.7621322870254517,0.2008080929517746,0.1814787089824676,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.7337819337844849,0.1779488027095794,0.1696676164865493,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8267294764518738,0.2571806907653808,0.1801550686359405,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674072265625,0.6978148221969604,0.1521662771701812,0.14558807015419,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681396484375,0.7250567078590393,0.1708285361528396,0.7742212414741516,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5589294433594,289.9790954589844,1.0,0.349779725074768,1.0,1.0,0.0,1.0,-1.7416731119155884,1.7416706085205078,2.459223424011725e-06,1.3415409326553345,0.0,0.0,0.0,70.28331756591797,53.0,163.18992614746094,-0.0,509.7275695800781,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.7771342992782593,0.2026588767766952,0.1829220503568649,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.7470564246177673,0.1794803589582443,0.1708935052156448,297.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.8422055244445801,0.2598011791706085,0.1818157285451889,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7113827466964722,0.1531320065259933,0.1462734937667846,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.7373523712158203,0.171817734837532,0.7775542140007019,290.0332946777344,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.55401611328125,290.04229736328125,1.0,0.346480518579483,1.0,1.0,0.0,1.0,-1.751695990562439,1.7516934871673584,2.4866199055395555e-06,1.3493804931640625,0.0,0.0,0.0,65.74943542480469,41.0,169.81768798828125,-0.0,502.6444396972656,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.816985547542572,0.2065504044294357,0.1859632730484008,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842665910720825,0.1827037781476974,0.1734761446714401,297.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850640654563904,0.2652002274990082,0.1852347999811172,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438455820083618,0.1552566736936569,0.1478092819452285,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718266248703003,0.1740013062953949,0.7850848436355591,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392149806022644,1.0,1.0,0.0,1.0,-1.7734386920928955,1.773436188697815,2.54669839705457e-06,1.3663963079452517,0.0,0.0,0.0,55.815338134765625,29.0,175.93226623535156,-0.0,486.6559753417969,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.816985547542572,0.2065504044294357,0.1859632730484008,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842665910720825,0.1827037781476974,0.1734761446714401,297.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850640654563904,0.2652002274990082,0.1852347999811172,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438455820083618,0.1552566736936569,0.1478092819452285,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718266248703003,0.1740013062953949,0.7850848436355591,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392149806022644,1.0,1.0,0.0,1.0,-1.7734386920928955,1.773436188697815,2.54669839705457e-06,1.3663963079452517,0.0,0.0,0.0,55.815338134765625,29.0,175.93226623535156,-0.0,486.6559753417969,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749710917472839,0.2106301188468933,0.1891582906246185,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405333757400513,0.186086043715477,0.1761906147003173,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579214453697203,0.2707413136959076,0.1887417435646057,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972779273986816,0.1575739234685897,0.1495118886232376,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8269978761672974,0.1763749569654464,0.7934185266494751,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.331347107887268,1.0,1.0,0.0,1.0,-1.7967952489852903,1.7967926263809204,2.612208845675923e-06,1.3846793174743652,0.0,0.0,0.0,45.082462310791016,25.0,175.74676513671875,-0.0,468.7923583984375,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749710917472839,0.2106301188468933,0.1891582906246185,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405333757400513,0.186086043715477,0.1761906147003173,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579214453697203,0.2707413136959076,0.1887417435646057,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972779273986816,0.1575739234685897,0.1495118886232376,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8269978761672974,0.1763749569654464,0.7934185266494751,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.331347107887268,1.0,1.0,0.0,1.0,-1.7967952489852903,1.7967926263809204,2.612208845675923e-06,1.3846793174743652,0.0,0.0,0.0,45.082462310791016,25.0,175.74676513671875,-0.0,468.7923583984375,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433485865592957,0.2148085385560989,0.1926157176494598,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002264142036438,0.1895461976528167,0.1791597008705139,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964463114738464,0.2770024836063385,0.1780992299318313,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508355021476746,0.1599926948547363,0.1514942049980163,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828983902931213,0.178838774561882,0.8030274510383606,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253353536128998,1.0,1.0,0.0,1.0,-1.805673360824585,1.8056707382202148,2.6376703772257315e-06,1.3918536901474,0.0,0.0,0.0,37.92881774902344,25.0,171.53399658203125,-0.0,452.410400390625,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433485865592957,0.2148085385560989,0.1926157176494598,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002264142036438,0.1895461976528167,0.1791597008705139,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964463114738464,0.2770024836063385,0.1780992299318313,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508355021476746,0.1599926948547363,0.1514942049980163,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828983902931213,0.178838774561882,0.8030274510383606,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253353536128998,1.0,1.0,0.0,1.0,-1.805673360824585,1.8056707382202148,2.6376703772257315e-06,1.3918536901474,0.0,0.0,0.0,37.92881774902344,25.0,171.53399658203125,-0.0,452.410400390625,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
