time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293580,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.986501395702362,0.2190310060977935,0.1962604820728302,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466077089309692,0.1930355876684188,0.1823116242885589,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851379990577698,0.2870682775974273,0.1518947035074234,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886786699295044,0.1624604165554046,0.1536759436130523,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246671795845032,0.1813922971487045,0.8136907815933228,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207800686359405,1.0,1.0,0.0,1.0,-1.7977917194366455,1.7977890968322754,2.6151240035687806e-06,1.385533571243286,0.0,0.0,0.0,34.43476867675781,43.0,163.74356079101562,-0.0,436.8251953125,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.986501395702362,0.2190310060977935,0.1962604820728302,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466077089309692,0.1930355876684188,0.1823116242885589,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851379990577698,0.2870682775974273,0.1518947035074234,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886786699295044,0.1624604165554046,0.1536759436130523,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246671795845032,0.1813922971487045,0.8136907815933228,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207800686359405,1.0,1.0,0.0,1.0,-1.7977917194366455,1.7977890968322754,2.6151240035687806e-06,1.385533571243286,0.0,0.0,0.0,34.43476867675781,43.0,163.74356079101562,-0.0,436.8251953125,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.582763671875,0.994294822216034,0.2211812436580658,0.1981538981199264,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.9567163586616516,0.1948124319314956,0.1839563697576522,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.9822660684585572,0.2926688492298126,0.1473641544580459,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971692323684692,0.1637449413537979,0.1548502296209335,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.934511125087738,0.1827385276556015,0.8195100426673889,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5724792480469,290.59112548828125,1.0,0.3219257593154907,1.0,1.0,0.0,1.0,-1.8049778938293457,1.804975271224976,2.635180635479628e-06,1.390921950340271,0.0,0.0,0.0,34.09175109863281,43.0,159.54368591308594,-0.0,440.1909484863281,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.9942682981491088,0.2233521044254303,0.2000987529754638,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.9564772844314576,0.1966058015823364,0.1856512576341629,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9837132096290588,0.297648549079895,0.149587333202362,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.8965767025947571,0.1650566011667251,0.1560862213373184,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.9336410164833068,0.1841133832931518,0.8256543278694153,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.58135986328125,290.64556884765625,1.0,0.3249987363815307,1.0,1.0,0.0,1.0,-1.8208686113357544,1.8208658695220947,2.6804375465872e-06,1.4032710790634155,0.0,0.0,0.0,34.69744873046875,63.0,155.58119201660156,-0.0,451.9392700195313,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.972224771976471,0.2277304381132125,0.2041113376617431,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9281970858573914,0.2002198100090026,0.1891605854034423,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.994516909122467,0.3046958148479461,0.1718686521053314,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719617128372192,0.1677331775426864,0.1587042808532714,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046916961669922,0.186855748295784,0.8384765982627869,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5826721191406,290.7501220703125,1.0,0.33701953291893,1.0,1.0,0.0,1.0,-1.8751764297485352,1.875173568725586,2.8387978545652004e-06,1.4456480741500854,0.0,0.0,0.0,38.67176055908203,83.0,147.2279510498047,-0.0,499.6143798828125,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.972224771976471,0.2277304381132125,0.2041113376617431,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9281970858573914,0.2002198100090026,0.1891605854034423,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.994516909122467,0.3046958148479461,0.1718686521053314,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719617128372192,0.1677331775426864,0.1587042808532714,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046916961669922,0.186855748295784,0.8384765982627869,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5826721191406,290.7501220703125,1.0,0.33701953291893,1.0,1.0,0.0,1.0,-1.8751764297485352,1.875173568725586,2.8387978545652004e-06,1.4456480741500854,0.0,0.0,0.0,38.67176055908203,83.0,147.2279510498047,-0.0,499.6143798828125,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262939453125,0.929441511631012,0.2314308136701584,0.2076137959957122,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258361816406,0.8870155811309814,0.2032713294029235,0.1922387778759002,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8269958496094,0.9990000128746032,0.3073277175426483,0.2024435251951217,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250427246094,0.8368074893951416,0.1700190156698227,0.1610542088747024,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255310058594,0.8659738302230835,0.1890647560358047,0.8494616746902466,290.8269958496094,285.7210693359375,290.937255859375,285.8822937011719,290.93487548828125,297.5651550292969,290.8333435058594,1.0,0.3518930077552795,1.0,1.0,0.0,1.0,-1.9358009099960327,1.935797929763794,3.021982138307066e-06,1.4930483102798462,0.98463374376297,0.98463374376297,0.0,45.09674835205078,83.0,139.2648162841797,-0.0,562.501708984375,1.0,282.9992980957031,284.4537353515625,290.37945556640625,291.46563720703125,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.1030309681139708e-20,5.515154840569854e-21,5.515154840569854e-21,0.0,0.0,-0.0,3.351411214680411e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.9200478792190552,0.2320879846811294,0.2082607895135879,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070678710937,0.8791012763977051,0.2038160562515258,0.1928092241287231,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7992248535156,0.9990000128746032,0.3075131177902221,0.2085127383470535,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81024169921875,0.8299238681793213,0.1704284697771072,0.1614947021007537,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80841064453125,0.8583045601844788,0.1894433498382568,0.8514529466629028,290.7997741699219,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5604858398437,290.6334228515625,1.0,0.3549558818340301,1.0,1.0,0.0,1.0,-1.947470664978028,1.947467565536499,3.057991307287012e-06,1.5021697282791138,0.9948089122772216,0.9948089122772216,0.0,46.59721755981445,101.0,2903.9501953125,-0.0,575.9121704101562,1.0,283.0312805175781,288.65496826171875,290.3456115722656,291.3591003417969,293.1499938964844,293.1499938964844,283.1499938964844,2404.181884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156784117221832,1.0,0.0,0.0,0.6166773438453674,0.6166940927505493,2.2311861869184213e-07,3.509813070297241,3.509800434112549,1.255791175935883e-05,0.0,0.0,-0.0,3832.74658203125,0.0,13.768060684204102,1500.9300537109375,0.0,304.1637268066406,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600891113281,0.8067775964736938,0.2192482948303222,0.2026397734880447,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675964355469,0.7756913304328918,0.1964132040739059,0.1902360767126083,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.8835201859474182,0.2923558056354522,0.2087226808071136,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08135986328125,0.7322283983230591,0.1638156175613403,0.1591419428586959,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0731506347656,0.7560468912124634,0.1812551319599151,0.8354873657226562,286.047607421875,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38037109375,285.9547424316406,1.0,0.3714237511157989,1.0,1.0,0.0,1.0,-1.9160085916519165,1.9160056114196773,2.963452288895496e-06,1.4789743423461914,0.9597780108451844,0.9597780108451844,0.0,68.98578643798828,89.0,10674.0048828125,-0.0,626.3043212890625,1.0,283.106689453125,285.80084228515625,289.13385009765625,290.3727111816406,293.1499938964844,293.1499938964844,283.1499938964844,2867.406005859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146382927894592,1.0,0.0,0.0,1.096713900566101,1.096716046333313,8.045687138746872e-08,4.265710353851318,4.265700340270996,9.78775460680481e-06,0.0,0.0,-0.0,3480.929931640625,0.0,40.74491882324219,1895.407958984375,0.0,1728.1348876953125,0.2812290489673614,1.0,0.0,3.0,1.0,0.0
12294120,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600891113281,0.8067775964736938,0.2192482948303222,0.2026397734880447,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675964355469,0.7756913304328918,0.1964132040739059,0.1902360767126083,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.8835201859474182,0.2923558056354522,0.2087226808071136,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08135986328125,0.7322283983230591,0.1638156175613403,0.1591419428586959,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0731506347656,0.7560468912124634,0.1812551319599151,0.8354873657226562,286.047607421875,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38037109375,285.9547424316406,1.0,0.3714237511157989,1.0,1.0,0.0,1.0,-1.9160085916519165,1.9160056114196773,2.963452288895496e-06,1.4789743423461914,0.9597780108451844,0.9597780108451844,0.0,68.98578643798828,89.0,10674.0048828125,-0.0,626.3043212890625,1.0,283.106689453125,285.80084228515625,289.13385009765625,290.3727111816406,293.1499938964844,293.1499938964844,283.1499938964844,2867.406005859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146382927894592,1.0,0.0,0.0,1.096713900566101,1.096716046333313,8.045687138746872e-08,4.265710353851318,4.265700340270996,9.78775460680481e-06,0.0,0.0,-0.0,3480.929931640625,0.0,40.74491882324219,1895.407958984375,0.0,1728.1348876953125,0.2812290489673614,1.0,0.0,3.0,1.0,0.0
12294180,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7436498999595642,0.2054314762353897,0.1896069794893264,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.721560537815094,0.1865527927875518,0.1811699867248535,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626953125,0.8206943273544312,0.2785797119140625,0.198380172252655,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.6776018738746643,0.1549411118030548,0.1511186957359314,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706298828125,0.7006608843803406,0.1701740622520446,0.7875591516494751,285.2633361816406,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.2347106933594,1.0,0.3725508749485016,1.0,1.0,0.0,1.0,-1.8098548650741573,1.809852123260498,2.6499960767978337e-06,1.3954451084136963,0.9472362399101256,0.9472362399101256,0.0,85.32205963134766,77.0,11045.298828125,-0.0,601.037353515625,1.0,283.1387634277344,284.88836669921875,288.9377746582031,289.79083251953125,293.1499938964844,293.1499938964844,283.1499938964844,6020.36767578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5047699213027954,1.0,0.0,0.0,1.5719870328903198,1.5719913244247437,1.648890730621133e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3398.596435546875,0.0,120.35970306396484,1895.4371337890625,0.0,521.7720947265625,0.3975505232810974,1.0,0.0,3.0,1.0,0.0
12294240,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7436498999595642,0.2054314762353897,0.1896069794893264,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.721560537815094,0.1865527927875518,0.1811699867248535,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626953125,0.8206943273544312,0.2785797119140625,0.198380172252655,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.6776018738746643,0.1549411118030548,0.1511186957359314,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706298828125,0.7006608843803406,0.1701740622520446,0.7875591516494751,285.2633361816406,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.2347106933594,1.0,0.3725508749485016,1.0,1.0,0.0,1.0,-1.8098548650741573,1.809852123260498,2.6499960767978337e-06,1.3954451084136963,0.9472362399101256,0.9472362399101256,0.0,85.32205963134766,77.0,11045.298828125,-0.0,601.037353515625,1.0,283.1387634277344,284.88836669921875,288.9377746582031,289.79083251953125,293.1499938964844,293.1499938964844,283.1499938964844,6020.36767578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5047699213027954,1.0,0.0,0.0,1.5719870328903198,1.5719913244247437,1.648890730621133e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3398.596435546875,0.0,120.35970306396484,1895.4371337890625,0.0,521.7720947265625,0.3975505232810974,1.0,0.0,3.0,1.0,0.0
12294300,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7312139868736267,0.2010106891393661,0.185103178024292,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.7097120881080627,0.1829208880662918,0.177484780550003,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.8082627058029175,0.2743053138256073,0.1949800997972488,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.6651508212089539,0.1515711694955825,0.1477469652891159,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.6866618394851685,0.1658268570899963,0.7669684290885925,285.080078125,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1748046875,285.0589599609375,1.0,0.3701092898845672,1.0,1.0,0.0,1.0,-1.7671552896499634,1.7671527862548828,2.529500989112421e-06,1.3616756200790403,0.9411510229110718,0.9411510229110718,0.0,88.2918701171875,77.0,11103.755859375,-0.0,580.3716430664062,1.0,283.1451721191406,284.6746520996094,288.97784423828125,289.79345703125,293.1499938964844,293.1499938964844,283.1499938964844,7873.6220703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479522556066513,1.0,0.0,0.0,1.7867499589920044,1.7867556810379028,2.130203000660913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.325439453125,0.0,177.0875701904297,1895.4371337890625,0.0,447.9377136230469,0.4473378360271454,1.0,0.0,3.0,1.0,0.0
12294360,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.7248576283454895,0.1977382153272628,0.1817082315683365,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7030127048492432,0.1800179332494735,0.174450933933258,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8019849061965942,0.2711406052112579,0.1924342811107635,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.6585006713867188,0.1488211750984192,0.1449065655469894,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.6786404252052307,0.1622007638216018,0.7493413090705872,284.95416259765625,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1427307128906,284.93927001953125,1.0,0.3663831651210785,1.0,1.0,0.0,1.0,-1.731794834136963,1.731792449951172,2.4322234821738675e-06,1.3336716890335083,0.9340877532958984,0.9340877532958984,0.0,88.83196258544922,65.0,11105.927734375,-0.0,558.1107788085938,1.0,283.1481018066406,284.5287170410156,289.0195617675781,289.8269348144531,293.1499938964844,293.1499938964844,283.1499938964844,9610.9306640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753057956695556,1.0,0.0,0.0,1.9623827934265137,1.962389588356018,2.569572359334416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.150146484375,0.0,235.0666961669922,1895.4371337890625,0.0,436.6907653808594,0.4930565357208252,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.7229037880897522,0.1940588653087616,0.1777956783771515,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.7007174491882324,0.176455482840538,0.1705986112356186,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.8013159036636353,0.2675263285636902,0.1894709318876266,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.6556298136711121,0.1453547924757003,0.1411947458982467,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.6741441488265991,0.1574931740760803,0.7258399724960327,284.8128356933594,285.7590026855469,291.2606811523437,286.07208251953125,291.2580261230469,297.1084289550781,284.80340576171875,1.0,0.3583670854568481,1.0,1.0,0.0,1.0,-1.6862289905548096,1.686226725578308,2.31024318964046e-06,1.29753839969635,0.9226964116096495,0.9226964116096495,0.0,86.07344055175781,65.0,11107.6826171875,-0.0,520.507080078125,1.0,283.149658203125,284.3602905273437,289.0703125,289.8793029785156,293.1499938964844,293.1499938964844,283.1499938964844,12610.9345703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773675203323364,1.0,0.0,0.0,2.220997095108032,2.221005916595459,3.291465873189736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.598388671875,0.0,342.1534118652344,1895.4371337890625,0.0,442.1533508300781,0.5535440444946289,1.0,0.0,3.0,1.0,0.0
12294480,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7235223054885864,0.1934562623500824,0.1771388202905655,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.7013105154037476,0.1758348196744918,0.169907808303833,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.8023533225059509,0.2669239342212677,0.1889655888080597,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.6559889316558838,0.1447378695011139,0.1405146270990371,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.6742410659790039,0.1566353440284729,0.721468985080719,284.7912292480469,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1025085449219,284.78277587890625,1.0,0.3563953936100006,1.0,1.0,0.0,1.0,-1.6779377460479736,1.6779354810714722,2.28845669880684e-06,1.290957808494568,0.9194185137748718,0.9194185137748718,0.0,85.04131317138672,53.0,11102.9052734375,-0.0,512.3265380859375,1.0,283.1497802734375,284.3345642089844,289.0792236328125,289.8880615234375,293.1499938964844,293.1499938964844,283.1499938964844,13188.33984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47739177942276,1.0,0.0,0.0,2.26533317565918,2.265342235565185,3.424187582368177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.202392578125,0.0,363.3755798339844,1895.4371337890625,0.0,442.2180480957031,0.5673552751541138,1.0,0.0,3.0,1.0,0.0
12294540,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.722412109375,0.7285704016685486,0.1915817856788635,0.1750519275665283,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.7064700126647949,0.173827439546585,0.1676216870546341,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214660644531,0.8093631863594055,0.2650232911109924,0.187338575720787,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.6600036025047302,0.1427098959684372,0.1382277607917785,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.677470326423645,0.1537579894065857,0.7066055536270142,284.7216796875,285.7958679199219,291.3304443359375,286.112548828125,291.3277282714844,297.0853576660156,284.7156982421875,1.0,0.3482666015625,1.0,1.0,0.0,1.0,-1.6501370668411257,1.6501349210739136,2.216329221482738e-06,1.2688817977905271,0.9090757369995116,0.9090757369995116,0.0,80.082763671875,53.0,11100.0556640625,-0.0,481.1907348632813,1.0,283.14996337890625,284.2491760253906,289.11187744140625,289.9201354980469,293.1499938964844,293.1499938964844,283.1499938964844,15578.0185546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769470393657684,1.0,0.0,0.0,2.4328420162200928,2.4328527450561523,3.949309927975264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.282958984375,0.0,451.9232177734375,1895.4371337890625,0.0,441.0337219238281,0.6057929396629333,1.0,0.0,3.0,1.0,0.0
12294600,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000427246094,0.7320793867111206,0.1909151822328567,0.1742845177650451,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7101165056228638,0.1730831563472747,0.1667473018169403,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69927978515625,0.8137880563735962,0.2643359005451202,0.186731070280075,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.6630818247795105,0.1419433802366256,0.137337639927864,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6802761554718018,0.1526407152414322,0.7007376551628113,284.699462890625,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799560546875,284.6946105957031,1.0,0.3443630039691925,1.0,1.0,0.0,1.0,-1.6393208503723145,1.639318585395813,2.188650796597358e-06,1.260287880897522,0.9036394357681274,0.9036394357681274,0.0,77.44646453857422,41.0,11093.208984375,-0.0,467.3493957519531,1.0,283.1499938964844,284.2221069335937,289.1261291503906,289.93328857421875,293.1499938964844,293.1499938964844,283.1499938964844,16481.1875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762400984764099,1.0,0.0,0.0,2.4890801906585693,2.489091396331787,4.134006417189085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.140380859375,0.0,484.88470458984375,1895.4371337890625,0.0,439.15765380859375,0.6225941777229309,1.0,0.0,3.0,1.0,0.0
12294660,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7483029961585999,0.1892855614423751,0.1723175942897796,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7256916165351868,0.1711859554052353,0.1644286662340164,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325968384742737,0.2626179754734039,0.1851479709148407,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780877709388733,0.1399466544389724,0.1349332779645919,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945058703422546,0.1496170461177826,0.6845636367797852,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.64385986328125,1.0,0.3311634361743927,1.0,1.0,0.0,1.0,-1.609965205192566,1.6099631786346436,2.114615654136287e-06,1.2369502782821655,0.8870676755905151,0.8870676755905151,0.0,67.95206451416016,29.0,11087.41015625,-0.0,424.1931457519531,1.0,283.1499938964844,284.1550598144531,289.17218017578125,289.9775085449219,293.1499938964844,293.1499938964844,283.1499938964844,19386.369140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474583089351654,1.0,0.0,0.0,2.6465060710906982,2.64651870727539,4.673466662552528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.830322265625,0.0,586.9215698242188,1895.4371337890625,0.0,434.7921752929688,0.6559779644012451,1.0,0.0,3.0,1.0,0.0
12294720,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7483029961585999,0.1892855614423751,0.1723175942897796,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7256916165351868,0.1711859554052353,0.1644286662340164,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325968384742737,0.2626179754734039,0.1851479709148407,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780877709388733,0.1399466544389724,0.1349332779645919,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945058703422546,0.1496170461177826,0.6845636367797852,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.64385986328125,1.0,0.3311634361743927,1.0,1.0,0.0,1.0,-1.609965205192566,1.6099631786346436,2.114615654136287e-06,1.2369502782821655,0.8870676755905151,0.8870676755905151,0.0,67.95206451416016,29.0,11087.41015625,-0.0,424.1931457519531,1.0,283.1499938964844,284.1550598144531,289.17218017578125,289.9775085449219,293.1499938964844,293.1499938964844,283.1499938964844,19386.369140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474583089351654,1.0,0.0,0.0,2.6465060710906982,2.64651870727539,4.673466662552528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.830322265625,0.0,586.9215698242188,1895.4371337890625,0.0,434.7921752929688,0.6559779644012451,1.0,0.0,3.0,1.0,0.0
12294780,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.7738016843795776,0.1882097721099853,0.1708672046661377,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484799027442932,0.1698272377252578,0.1626378893852234,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606759905815125,0.2614252269268036,0.1839454919099807,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016500234603882,0.138467252254486,0.1330312043428421,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7166592478752136,0.1472100466489792,0.6712878942489624,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172177076339721,1.0,1.0,0.0,1.0,-1.5864051580429075,1.5864031314849854,2.0563390989991603e-06,1.2182027101516724,0.8701900839805603,0.8701900839805603,0.0,57.536563873291016,25.0,11057.6064453125,-0.0,383.0405578613281,1.0,283.1499938964844,284.1340026855469,289.2176513671875,290.0199890136719,293.1499938964844,293.1499938964844,283.1499938964844,20919.330078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724193513393402,1.0,0.0,0.0,2.688863754272461,2.68887710571289,4.824262305191951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.523193359375,0.0,620.5579833984375,1895.4371337890625,0.0,429.1578369140625,0.6667742133140564,1.0,0.0,3.0,1.0,0.0
12294840,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.7738016843795776,0.1882097721099853,0.1708672046661377,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484799027442932,0.1698272377252578,0.1626378893852234,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606759905815125,0.2614252269268036,0.1839454919099807,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016500234603882,0.138467252254486,0.1330312043428421,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7166592478752136,0.1472100466489792,0.6712878942489624,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172177076339721,1.0,1.0,0.0,1.0,-1.5864051580429075,1.5864031314849854,2.0563390989991603e-06,1.2182027101516724,0.8701900839805603,0.8701900839805603,0.0,57.536563873291016,25.0,11057.6064453125,-0.0,383.0405578613281,1.0,283.1499938964844,284.1340026855469,289.2176513671875,290.0199890136719,293.1499938964844,293.1499938964844,283.1499938964844,20919.330078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724193513393402,1.0,0.0,0.0,2.688863754272461,2.68887710571289,4.824262305191951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.523193359375,0.0,620.5579833984375,1895.4371337890625,0.0,429.1578369140625,0.6667742133140564,1.0,0.0,3.0,1.0,0.0
12294900,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302490234375,0.7880992889404297,0.1878214329481125,0.1703144460916519,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7613435387611389,0.1692903488874435,0.1619177460670471,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6303100585937,0.8764764666557312,0.2609654366970062,0.1834696233272552,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.714154064655304,0.1378669887781143,0.1322514861822128,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.727618396282196,0.1461691260337829,0.6655830144882202,284.6302795410156,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0660400390625,284.6305847167969,1.0,0.3112012147903442,1.0,1.0,0.0,1.0,-1.5765187740325928,1.5765167474746704,2.03217950911494e-06,1.2103241682052612,0.8619741797447205,0.8619741797447205,0.0,53.001949310302734,25.0,11038.490234375,-0.0,365.67132568359375,1.0,283.1499938964844,284.1358337402344,289.2401428222656,290.0408935546875,293.1499938964844,293.1499938964844,283.1499938964844,21237.71484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713494479656219,1.0,0.0,0.0,2.675692081451416,2.6757054328918457,4.777114099852042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.853515625,0.0,614.3507080078125,1895.4371337890625,0.0,426.3992309570313,0.6667247414588928,1.0,0.0,3.0,1.0,0.0
12294960,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8029738068580627,0.1875087171792984,0.1698549091815948,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.7750559449195862,0.1688237935304641,0.1612906903028488,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.8930882811546326,0.2605716586112976,0.1830597519874572,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7260082960128784,0.1373363882303238,0.1315637677907943,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63311767578125,0.7387955188751221,0.1452082991600036,0.6603690981864929,284.6332397460937,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0668334960937,284.6337890625,1.0,0.3056231737136841,1.0,1.0,0.0,1.0,-1.5676357746124268,1.567633867263794,2.010627667914377e-06,1.2032455205917358,0.8532177209854126,0.8532177209854126,0.0,48.938453674316406,25.0,11031.1044921875,-0.0,350.2694091796875,1.0,283.1499938964844,284.138427734375,289.2628479003906,290.0630798339844,293.1499938964844,293.1499938964844,283.1499938964844,21589.951171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707189202308655,1.0,0.0,0.0,2.66595458984375,2.66596794128418,4.7424072135982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.3125,0.0,610.4359130859375,1895.4371337890625,0.0,424.7818908691406,0.6619942784309387,1.0,0.0,3.0,1.0,0.0
12295020,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280330300331116,0.1870609372854232,0.169184535741806,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001469373703003,0.1680496037006378,0.1602825075387954,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.924789309501648,0.2599294781684875,0.1824115961790084,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467899322509766,0.1364344507455825,0.130434051156044,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592353820800781,0.1434669941663742,0.651217520236969,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699462890625,284.6525573730469,1.0,0.2970026135444641,1.0,1.0,0.0,1.0,-1.552497386932373,1.5524954795837402,1.974224687728565e-06,1.191171169281006,0.8363277316093445,0.8363277316093445,0.0,42.85960006713867,25.0,11009.115234375,-0.0,326.63848876953125,1.0,283.1499938964844,284.1601257324219,289.3074035644531,290.1060485839844,293.1499938964844,293.1499938964844,283.1499938964844,21650.37890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693267047405243,1.0,0.0,0.0,2.600344181060791,2.6003570556640625,4.511853717303893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.384033203125,0.0,572.3834228515625,1895.4371337890625,0.0,421.232666015625,0.6470397114753723,1.0,0.0,3.0,1.0,0.0
12295080,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280330300331116,0.1870609372854232,0.169184535741806,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001469373703003,0.1680496037006378,0.1602825075387954,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.924789309501648,0.2599294781684875,0.1824115961790084,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467899322509766,0.1364344507455825,0.130434051156044,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592353820800781,0.1434669941663742,0.651217520236969,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699462890625,284.6525573730469,1.0,0.2970026135444641,1.0,1.0,0.0,1.0,-1.552497386932373,1.5524954795837402,1.974224687728565e-06,1.191171169281006,0.8363277316093445,0.8363277316093445,0.0,42.85960006713867,25.0,11009.115234375,-0.0,326.63848876953125,1.0,283.1499938964844,284.1601257324219,289.3074035644531,290.1060485839844,293.1499938964844,293.1499938964844,283.1499938964844,21650.37890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693267047405243,1.0,0.0,0.0,2.600344181060791,2.6003570556640625,4.511853717303893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.384033203125,0.0,572.3834228515625,1895.4371337890625,0.0,421.232666015625,0.6470397114753723,1.0,0.0,3.0,1.0,0.0
12295140,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496289253234863,0.1868040561676025,0.1687601804733276,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.821277916431427,0.167433425784111,0.1595047116279602,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.9539527893066406,0.2594294846057892,0.1819217801094055,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658436894416809,0.1356923431158065,0.1295362561941146,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777512669563293,0.1419024914503097,0.6432557106018066,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0744323730469,284.6814270019531,1.0,0.2904573380947113,1.0,1.0,0.0,1.0,-1.5398286581039429,1.53982675075531,1.944080850080354e-06,1.1810603141784668,0.8196699023246765,0.8196699023246765,0.0,38.53600311279297,25.0,10988.7724609375,-0.0,309.1986999511719,1.0,283.1499938964844,284.19464111328125,289.3512268066406,290.1479797363281,293.1499938964844,293.1499938964844,283.1499938964844,21294.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677730202674866,1.0,0.0,0.0,2.507495880126953,2.507508039474488,4.1954044149861147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.96875,0.0,519.208740234375,1895.4371337890625,0.0,417.3070983886719,0.6255990266799927,1.0,0.0,3.0,1.0,0.0
12295200,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496289253234863,0.1868040561676025,0.1687601804733276,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.821277916431427,0.167433425784111,0.1595047116279602,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.9539527893066406,0.2594294846057892,0.1819217801094055,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658436894416809,0.1356923431158065,0.1295362561941146,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777512669563293,0.1419024914503097,0.6432557106018066,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0744323730469,284.6814270019531,1.0,0.2904573380947113,1.0,1.0,0.0,1.0,-1.5398286581039429,1.53982675075531,1.944080850080354e-06,1.1810603141784668,0.8196699023246765,0.8196699023246765,0.0,38.53600311279297,25.0,10988.7724609375,-0.0,309.1986999511719,1.0,283.1499938964844,284.19464111328125,289.3512268066406,290.1479797363281,293.1499938964844,293.1499938964844,283.1499938964844,21294.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677730202674866,1.0,0.0,0.0,2.507495880126953,2.507508039474488,4.1954044149861147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.96875,0.0,519.208740234375,1895.4371337890625,0.0,417.3070983886719,0.6255990266799927,1.0,0.0,3.0,1.0,0.0
12295260,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691652417182922,0.1867108941078186,0.1685308665037155,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385188579559326,0.1669400930404663,0.1588954329490661,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.976151406764984,0.2590395808219909,0.1815468221902847,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828271985054016,0.1350752413272857,0.1288090795278549,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937188744544983,0.140471875667572,0.6361505389213562,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854212522506714,1.0,1.0,0.0,1.0,-1.5289677381515503,1.5289658308029177,1.9184678876627004e-06,1.1723854541778564,0.8033767938613892,0.8033767938613892,0.0,35.40636444091797,25.0,10967.984375,-0.0,295.9652099609375,1.0,283.1499938964844,284.239501953125,289.3945007324219,290.1894836425781,293.1499938964844,293.1499938964844,283.1499938964844,20658.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663068354129791,1.0,0.0,0.0,2.397895574569702,2.39790678024292,3.8366647459042724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.933837890625,0.0,459.8814697265625,1895.4371337890625,0.0,413.6362915039063,0.6031579971313477,1.0,0.0,3.0,1.0,0.0
12295320,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691652417182922,0.1867108941078186,0.1685308665037155,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385188579559326,0.1669400930404663,0.1588954329490661,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.976151406764984,0.2590395808219909,0.1815468221902847,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828271985054016,0.1350752413272857,0.1288090795278549,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937188744544983,0.140471875667572,0.6361505389213562,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854212522506714,1.0,1.0,0.0,1.0,-1.5289677381515503,1.5289658308029177,1.9184678876627004e-06,1.1723854541778564,0.8033767938613892,0.8033767938613892,0.0,35.40636444091797,25.0,10967.984375,-0.0,295.9652099609375,1.0,283.1499938964844,284.239501953125,289.3945007324219,290.1894836425781,293.1499938964844,293.1499938964844,283.1499938964844,20658.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663068354129791,1.0,0.0,0.0,2.397895574569702,2.39790678024292,3.8366647459042724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.933837890625,0.0,459.8814697265625,1895.4371337890625,0.0,413.6362915039063,0.6031579971313477,1.0,0.0,3.0,1.0,0.0
12295380,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.886258065700531,0.1867502331733703,0.1684595495462417,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533164262771606,0.1665402352809906,0.1584143340587616,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918981194496156,0.2587254047393799,0.1812555491924286,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972406148910522,0.1345554590225219,0.1282131671905517,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067770004272461,0.1391426473855972,0.6296911239624023,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814894020557403,1.0,1.0,0.0,1.0,-1.519484043121338,1.519482135772705,1.896275875878928e-06,1.1648050546646118,0.7874128222465515,0.7874128222465515,0.0,33.11823272705078,25.0,10963.3173828125,-0.0,285.705078125,1.0,283.1499938964844,284.281494140625,289.4373779296875,290.2324523925781,293.1499938964844,293.1499938964844,283.1499938964844,20357.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657204151153564,1.0,0.0,0.0,2.307955980300904,2.307966470718384,3.554253282800346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.534423828125,0.0,415.8224487304688,1895.4371337890625,0.0,412.1772155761719,0.5830720663070679,1.0,0.0,3.0,1.0,0.0
12295440,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.886258065700531,0.1867502331733703,0.1684595495462417,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533164262771606,0.1665402352809906,0.1584143340587616,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918981194496156,0.2587254047393799,0.1812555491924286,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972406148910522,0.1345554590225219,0.1282131671905517,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067770004272461,0.1391426473855972,0.6296911239624023,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814894020557403,1.0,1.0,0.0,1.0,-1.519484043121338,1.519482135772705,1.896275875878928e-06,1.1648050546646118,0.7874128222465515,0.7874128222465515,0.0,33.11823272705078,25.0,10963.3173828125,-0.0,285.705078125,1.0,283.1499938964844,284.281494140625,289.4373779296875,290.2324523925781,293.1499938964844,293.1499938964844,283.1499938964844,20357.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657204151153564,1.0,0.0,0.0,2.307955980300904,2.307966470718384,3.554253282800346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.534423828125,0.0,415.8224487304688,1895.4371337890625,0.0,412.1772155761719,0.5830720663070679,1.0,0.0,3.0,1.0,0.0
