time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295500,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.89374840259552,0.1868116855621338,0.1684714555740356,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.8598111271858215,0.1663681268692016,0.1582107841968536,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9978109002113342,0.2585884928703308,0.1811229139566421,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8033997416496277,0.1343252807855606,0.1279539614915847,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8120333552360535,0.1385081112384796,0.6266483068466187,284.7689819335937,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0884704589844,284.7718811035156,1.0,0.2798428833484649,1.0,1.0,0.0,1.0,-1.5151219367980957,1.515120029449463,1.8861239823309008e-06,1.1613181829452517,0.7797898650169373,0.7797898650169373,0.0,32.21485137939453,25.0,10962.31640625,-0.0,281.412353515625,1.0,283.1499938964844,284.3026428222656,289.45849609375,290.253662109375,293.1499938964844,293.1499938964844,283.1499938964844,20271.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654758274555206,1.0,0.0,0.0,2.2652018070220947,2.265212297439575,3.423790531087434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.453857421875,0.0,396.2078857421875,1895.4371337890625,0.0,411.5701293945313,0.5736380815505981,1.0,0.0,3.0,1.0,0.0
12295560,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.8974323272705078,0.1868946701288223,0.1685226708650589,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.8628233671188354,0.1662083864212036,0.1580396592617035,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.9970053434371948,0.2586551606655121,0.1784245520830154,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.8061238527297974,0.1341087222099304,0.1277283579111099,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8138858079910278,0.1378875523805618,0.623765230178833,284.7860717773437,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0919189453125,284.7886047363281,1.0,0.2782783210277557,1.0,1.0,0.0,1.0,-1.5080102682113647,1.508008360862732,1.8697262476052856e-06,1.155706524848938,0.7718148827552795,0.7718148827552795,0.0,31.7054386138916,25.0,10947.6552734375,-0.0,276.93310546875,1.0,283.1499938964844,284.3225402832031,289.4793395996094,290.2744445800781,293.1499938964844,293.1499938964844,283.1499938964844,20168.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651932418346405,1.0,0.0,0.0,2.2246596813201904,2.2246696949005127,3.302330640053697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.6630859375,0.0,378.1224060058594,1895.4371337890625,0.0,410.869873046875,0.5646860599517822,1.0,0.0,3.0,1.0,0.0
12295620,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.9040815830230712,0.1871262788772583,0.168685495853424,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.868176281452179,0.1659306138753891,0.1577379703521728,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950308203697203,0.259852260351181,0.1734072268009185,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.810782790184021,0.1337217092514038,0.1273217797279358,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168990015983582,0.136703759431839,0.6182442903518677,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.8208312988281,1.0,0.2754442691802978,1.0,1.0,0.0,1.0,-1.4947134256362915,1.4947115182876587,1.8391381217952585e-06,1.1450456380844116,0.7565482258796692,0.7565482258796692,0.0,30.815242767333984,25.0,10914.2119140625,-0.0,268.8193664550781,1.0,283.1499938964844,284.3618469238281,289.5201721191406,290.31329345703125,293.1499938964844,293.1499938964844,283.1499938964844,20045.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463697612285614,1.0,0.0,0.0,2.1454310417175293,2.1454408168792725,3.071301932777715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.0146484375,0.0,344.8111267089844,1895.4371337890625,0.0,407.1835021972656,0.5473804473876953,1.0,0.0,3.0,1.0,0.0
12295680,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.9040815830230712,0.1871262788772583,0.168685495853424,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.868176281452179,0.1659306138753891,0.1577379703521728,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950308203697203,0.259852260351181,0.1734072268009185,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.810782790184021,0.1337217092514038,0.1273217797279358,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168990015983582,0.136703759431839,0.6182442903518677,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.8208312988281,1.0,0.2754442691802978,1.0,1.0,0.0,1.0,-1.4947134256362915,1.4947115182876587,1.8391381217952585e-06,1.1450456380844116,0.7565482258796692,0.7565482258796692,0.0,30.815242767333984,25.0,10914.2119140625,-0.0,268.8193664550781,1.0,283.1499938964844,284.3618469238281,289.5201721191406,290.31329345703125,293.1499938964844,293.1499938964844,283.1499938964844,20045.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463697612285614,1.0,0.0,0.0,2.1454310417175293,2.1454408168792725,3.071301932777715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.0146484375,0.0,344.8111267089844,1895.4371337890625,0.0,407.1835021972656,0.5473804473876953,1.0,0.0,3.0,1.0,0.0
12295740,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105722904205322,0.1874598562717437,0.1689402014017105,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730865716934204,0.1657170355319976,0.1574987322092056,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935758709907532,0.2616356611251831,0.1692779064178466,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148891925811768,0.1334031671285629,0.1269822120666504,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194732069969177,0.1356058418750763,0.6131201386451721,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.855224609375,1.0,0.272985428571701,1.0,1.0,0.0,1.0,-1.483211874961853,1.4832100868225098,1.812960249480966e-06,1.1358405351638794,0.7417200803756714,0.7417200803756714,0.0,30.051193237304688,25.0,10889.2626953125,-0.0,261.9239501953125,1.0,283.1499938964844,284.4034729003906,289.5607604980469,290.3520812988281,293.1499938964844,293.1499938964844,283.1499938964844,19955.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622606635093689,1.0,0.0,0.0,2.06907606124878,2.069085121154785,2.85657904441905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.130615234375,0.0,314.85382080078125,1895.4371337890625,0.0,403.67291259765625,0.5308517217636108,1.0,0.0,3.0,1.0,0.0
12295800,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105722904205322,0.1874598562717437,0.1689402014017105,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730865716934204,0.1657170355319976,0.1574987322092056,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935758709907532,0.2616356611251831,0.1692779064178466,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148891925811768,0.1334031671285629,0.1269822120666504,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194732069969177,0.1356058418750763,0.6131201386451721,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.855224609375,1.0,0.272985428571701,1.0,1.0,0.0,1.0,-1.483211874961853,1.4832100868225098,1.812960249480966e-06,1.1358405351638794,0.7417200803756714,0.7417200803756714,0.0,30.051193237304688,25.0,10889.2626953125,-0.0,261.9239501953125,1.0,283.1499938964844,284.4034729003906,289.5607604980469,290.3520812988281,293.1499938964844,293.1499938964844,283.1499938964844,19955.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622606635093689,1.0,0.0,0.0,2.06907606124878,2.069085121154785,2.85657904441905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.130615234375,0.0,314.85382080078125,1895.4371337890625,0.0,403.67291259765625,0.5308517217636108,1.0,0.0,3.0,1.0,0.0
12295860,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.916781723499298,0.1879006624221801,0.1692936271429062,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774726986885071,0.1655712127685547,0.1573263704776764,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.992138922214508,0.2636794149875641,0.165671706199646,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184577822685242,0.1331553012132644,0.1267125755548477,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215685486793518,0.1345898360013961,0.6083858609199524,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1266174316406,284.8915710449219,1.0,0.2708420157432556,1.0,1.0,0.0,1.0,-1.4730920791625977,1.4730902910232544,1.7901189721669652e-06,1.1277319192886353,0.7273896336555481,0.7273896336555481,0.0,29.402416229248047,28.0,10869.583984375,-0.0,255.99575805664065,1.0,283.1499938964844,284.447265625,289.6007080078125,290.3907775878906,293.1499938964844,293.1499938964844,283.1499938964844,19878.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611012041568756,1.0,0.0,0.0,1.9951753616333008,1.9951841831207275,2.656167907844065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.792724609375,0.0,287.71685791015625,1895.4371337890625,0.0,400.8621215820313,0.5149774551391602,1.0,0.0,3.0,1.0,0.0
12295920,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.916781723499298,0.1879006624221801,0.1692936271429062,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774726986885071,0.1655712127685547,0.1573263704776764,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.992138922214508,0.2636794149875641,0.165671706199646,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184577822685242,0.1331553012132644,0.1267125755548477,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215685486793518,0.1345898360013961,0.6083858609199524,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1266174316406,284.8915710449219,1.0,0.2708420157432556,1.0,1.0,0.0,1.0,-1.4730920791625977,1.4730902910232544,1.7901189721669652e-06,1.1277319192886353,0.7273896336555481,0.7273896336555481,0.0,29.402416229248047,28.0,10869.583984375,-0.0,255.99575805664065,1.0,283.1499938964844,284.447265625,289.6007080078125,290.3907775878906,293.1499938964844,293.1499938964844,283.1499938964844,19878.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611012041568756,1.0,0.0,0.0,1.9951753616333008,1.9951841831207275,2.656167907844065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.792724609375,0.0,287.71685791015625,1895.4371337890625,0.0,400.8621215820313,0.5149774551391602,1.0,0.0,3.0,1.0,0.0
12295980,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176504611968994,0.1884555518627166,0.1697648018598556,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772177696228027,0.1654992848634719,0.1572404503822326,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.992168426513672,0.2654570937156677,0.1657420843839645,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8180088400840759,0.1329830735921859,0.1265314668416977,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196699023246765,0.1336511969566345,0.6040936708450317,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702226042747497,1.0,1.0,0.0,1.0,-1.4682650566101074,1.4682633876800537,1.7792272046790458e-06,1.1238030195236206,0.7136551141738892,0.7136551141738892,0.0,29.32197952270508,31.0,10877.0810546875,-0.0,253.7670745849609,1.0,283.1499938964844,284.4955749511719,289.6400451660156,290.42999267578125,293.1499938964844,293.1499938964844,283.1499938964844,19799.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604076147079468,1.0,0.0,0.0,1.9237987995147705,1.9238072633743288,2.469520836712036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.767822265625,0.0,263.1275634765625,1895.4371337890625,0.0,399.1900024414063,0.4997500777244568,1.0,0.0,3.0,1.0,0.0
12296040,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176504611968994,0.1884555518627166,0.1697648018598556,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772177696228027,0.1654992848634719,0.1572404503822326,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.992168426513672,0.2654570937156677,0.1657420843839645,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8180088400840759,0.1329830735921859,0.1265314668416977,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196699023246765,0.1336511969566345,0.6040936708450317,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702226042747497,1.0,1.0,0.0,1.0,-1.4682650566101074,1.4682633876800537,1.7792272046790458e-06,1.1238030195236206,0.7136551141738892,0.7136551141738892,0.0,29.32197952270508,31.0,10877.0810546875,-0.0,253.7670745849609,1.0,283.1499938964844,284.4955749511719,289.6400451660156,290.42999267578125,293.1499938964844,293.1499938964844,283.1499938964844,19799.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604076147079468,1.0,0.0,0.0,1.9237987995147705,1.9238072633743288,2.469520836712036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.767822265625,0.0,263.1275634765625,1895.4371337890625,0.0,399.1900024414063,0.4997500777244568,1.0,0.0,3.0,1.0,0.0
12296100,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9161410331726074,0.1887771934270858,0.1700461059808731,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8754323720932007,0.1654915064573288,0.157230794429779,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9927238821983336,0.2659702003002167,0.167092815041542,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.816353440284729,0.1329251527786255,0.1264744400978088,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8172788023948669,0.1332037895917892,0.6020894646644592,284.9513244628906,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.140869140625,284.9552307128906,1.0,0.2703924775123596,1.0,1.0,0.0,1.0,-1.467737078666687,1.4677352905273438,1.7780143934942316e-06,1.1233497858047483,0.7072374820709229,0.7072374820709229,0.0,29.483436584472656,31.0,10891.1796875,-0.0,253.94949340820312,1.0,283.1499938964844,284.52197265625,289.6595458984375,290.45025634765625,293.1499938964844,293.1499938964844,283.1499938964844,19774.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604766964912414,1.0,0.0,0.0,1.8887344598770144,1.8887426853179927,2.3803191595561657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.546142578125,0.0,251.6707763671875,1895.4371337890625,0.0,399.3562316894531,0.4923366904258728,1.0,0.0,3.0,1.0,0.0
12296160,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9135631918907166,0.1891287267208099,0.1703580766916275,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8727251291275024,0.165502667427063,0.1572430580854416,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9935417771339417,0.2661832869052887,0.169187992811203,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8138746619224548,0.1328859776258468,0.1264391988515854,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8140420913696289,0.132766842842102,0.600157618522644,284.97491455078125,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1431579589844,284.9789733886719,1.0,0.2708501815795898,1.0,1.0,0.0,1.0,-1.4682791233062744,1.4682773351669312,1.779193212314567e-06,1.1237508058547974,0.7006487250328064,0.7006487250328064,0.0,29.76344490051269,25.0,10912.576171875,-0.0,254.87643432617188,1.0,283.1499938964844,284.54913330078125,289.67889404296875,290.47100830078125,293.1499938964844,293.1499938964844,283.1499938964844,19710.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608332812786102,1.0,0.0,0.0,1.855473518371582,1.855481624603272,2.2972218971517577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.17236328125,0.0,240.98977661132807,1895.4371337890625,0.0,400.2153930664063,0.485258400440216,1.0,0.0,3.0,1.0,0.0
12296220,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201995134353638,0.1898985058069229,0.1710121631622314,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772367238998413,0.1655621230602264,0.1572702825069427,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9921802878379822,0.2668747007846832,0.1657706350088119,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176491856575012,0.1328449994325637,0.1263712048530578,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162410259246826,0.1319084912538528,0.5961965918540955,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687594294548034,1.0,1.0,0.0,1.0,-1.4601651430130005,1.4601634740829468,1.76116441252816e-06,1.1173242330551147,0.6883246302604675,0.6883246302604675,0.0,29.17906951904297,28.0,10903.1025390625,-0.0,250.03488159179688,1.0,283.1499938964844,284.5997619628906,289.71630859375,290.5101928710937,293.1499938964844,293.1499938964844,283.1499938964844,19613.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613215625286102,1.0,0.0,0.0,1.7905545234680176,1.7905622720718384,2.1392843052581162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.373046875,0.0,221.1873474121093,1895.4371337890625,0.0,401.3948669433594,0.4715724587440491,1.0,0.0,3.0,1.0,0.0
12296280,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201995134353638,0.1898985058069229,0.1710121631622314,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772367238998413,0.1655621230602264,0.1572702825069427,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9921802878379822,0.2668747007846832,0.1657706350088119,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176491856575012,0.1328449994325637,0.1263712048530578,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162410259246826,0.1319084912538528,0.5961965918540955,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687594294548034,1.0,1.0,0.0,1.0,-1.4601651430130005,1.4601634740829468,1.76116441252816e-06,1.1173242330551147,0.6883246302604675,0.6883246302604675,0.0,29.17906951904297,28.0,10903.1025390625,-0.0,250.03488159179688,1.0,283.1499938964844,284.5997619628906,289.71630859375,290.5101928710937,293.1499938964844,293.1499938964844,283.1499938964844,19613.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613215625286102,1.0,0.0,0.0,1.7905545234680176,1.7905622720718384,2.1392843052581162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.373046875,0.0,221.1873474121093,1895.4371337890625,0.0,401.3948669433594,0.4715724587440491,1.0,0.0,3.0,1.0,0.0
12296340,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9224799871444702,0.1907658725976944,0.1717635989189148,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780153393745422,0.1656841933727264,0.1573668867349624,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919885993003844,0.268472671508789,0.1653163284063339,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.818172812461853,0.1328691691160202,0.1263748258352279,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151660561561584,0.1311167776584625,0.5925469994544983,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682803571224212,1.0,1.0,0.0,1.0,-1.456254959106445,1.4562532901763916,1.7523786937090335e-06,1.1140897274017334,0.676668643951416,0.676668643951416,0.0,29.04899787902832,31.0,10907.9296875,-0.0,248.0963897705078,1.0,283.1499938964844,284.65087890625,289.7525939941406,290.5460205078125,293.1499938964844,293.1499938964844,283.1499938964844,19513.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604932963848114,1.0,0.0,0.0,1.7291101217269895,1.729117512702942,1.9949807494867855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.6552734375,0.0,203.5233917236328,1895.4371337890625,0.0,399.3962097167969,0.4587092101573944,1.0,0.0,3.0,1.0,0.0
12296400,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9224799871444702,0.1907658725976944,0.1717635989189148,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780153393745422,0.1656841933727264,0.1573668867349624,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919885993003844,0.268472671508789,0.1653163284063339,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.818172812461853,0.1328691691160202,0.1263748258352279,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151660561561584,0.1311167776584625,0.5925469994544983,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682803571224212,1.0,1.0,0.0,1.0,-1.456254959106445,1.4562532901763916,1.7523786937090335e-06,1.1140897274017334,0.676668643951416,0.676668643951416,0.0,29.04899787902832,31.0,10907.9296875,-0.0,248.0963897705078,1.0,283.1499938964844,284.65087890625,289.7525939941406,290.5460205078125,293.1499938964844,293.1499938964844,283.1499938964844,19513.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604932963848114,1.0,0.0,0.0,1.7291101217269895,1.729117512702942,1.9949807494867855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.6552734375,0.0,203.5233917236328,1895.4371337890625,0.0,399.3962097167969,0.4587092101573944,1.0,0.0,3.0,1.0,0.0
12296460,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193778038024902,0.1917726248502731,0.1726435273885727,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742573857307434,0.1658764332532882,0.1575468331575393,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932588338851928,0.2693483829498291,0.1684481054544448,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147729635238647,0.1329614967107772,0.1264613270759582,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100816607475281,0.1303855925798416,0.5892819166183472,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690461575984955,1.0,1.0,0.0,1.0,-1.4574689865112305,1.4574671983718872,1.7549899666846611e-06,1.114982843399048,0.6658710837364197,0.6658710837364197,0.0,29.46908187866211,34.0,10945.05859375,-0.0,249.63970947265625,1.0,283.1499938964844,284.70709228515625,289.7889709472656,290.5845947265625,293.1499938964844,293.1499938964844,283.1499938964844,19400.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609306156635284,1.0,0.0,0.0,1.6718074083328247,1.6718145608901978,1.864944465523877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.609375,0.0,187.92593383789065,1895.4371337890625,0.0,400.4502258300781,0.4467722773551941,1.0,0.0,3.0,1.0,0.0
12296520,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193778038024902,0.1917726248502731,0.1726435273885727,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742573857307434,0.1658764332532882,0.1575468331575393,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932588338851928,0.2693483829498291,0.1684481054544448,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147729635238647,0.1329614967107772,0.1264613270759582,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100816607475281,0.1303855925798416,0.5892819166183472,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690461575984955,1.0,1.0,0.0,1.0,-1.4574689865112305,1.4574671983718872,1.7549899666846611e-06,1.114982843399048,0.6658710837364197,0.6658710837364197,0.0,29.46908187866211,34.0,10945.05859375,-0.0,249.63970947265625,1.0,283.1499938964844,284.70709228515625,289.7889709472656,290.5845947265625,293.1499938964844,293.1499938964844,283.1499938964844,19400.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609306156635284,1.0,0.0,0.0,1.6718074083328247,1.6718145608901978,1.864944465523877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.609375,0.0,187.92593383789065,1895.4371337890625,0.0,400.4502258300781,0.4467722773551941,1.0,0.0,3.0,1.0,0.0
12296580,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.912666082382202,0.1929930746555328,0.1737158894538879,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673150539398193,0.1661423593759536,0.1578103452920913,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952795505523682,0.2691514492034912,0.1741768270730972,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084012866020203,0.1331202834844589,0.1266257017850875,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017656207084656,0.1296916902065277,0.5862761735916138,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.16424560546875,285.16717529296875,1.0,0.2708562016487121,1.0,1.0,0.0,1.0,-1.462537169456482,1.462535381317139,1.7661651554590208e-06,1.118951678276062,0.6559923887252808,0.6559923887252808,0.0,30.32369804382324,25.0,11005.5263671875,-0.0,253.87026977539065,1.0,283.1499938964844,284.7663269042969,289.824462890625,290.6244201660156,293.1499938964844,293.1499938964844,283.1499938964844,19278.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462397426366806,1.0,0.0,0.0,1.619117259979248,1.619124174118042,1.749242386495098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.378173828125,0.0,174.30215454101562,1895.4371337890625,0.0,404.0057373046875,0.4358438551425934,1.0,0.0,3.0,1.0,0.0
12296640,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.912666082382202,0.1929930746555328,0.1737158894538879,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673150539398193,0.1661423593759536,0.1578103452920913,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952795505523682,0.2691514492034912,0.1741768270730972,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084012866020203,0.1331202834844589,0.1266257017850875,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017656207084656,0.1296916902065277,0.5862761735916138,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.16424560546875,285.16717529296875,1.0,0.2708562016487121,1.0,1.0,0.0,1.0,-1.462537169456482,1.462535381317139,1.7661651554590208e-06,1.118951678276062,0.6559923887252808,0.6559923887252808,0.0,30.32369804382324,25.0,11005.5263671875,-0.0,253.87026977539065,1.0,283.1499938964844,284.7663269042969,289.824462890625,290.6244201660156,293.1499938964844,293.1499938964844,283.1499938964844,19278.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462397426366806,1.0,0.0,0.0,1.619117259979248,1.619124174118042,1.749242386495098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.378173828125,0.0,174.30215454101562,1895.4371337890625,0.0,404.0057373046875,0.4358438551425934,1.0,0.0,3.0,1.0,0.0
12296700,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9150779843330384,0.1936649531126022,0.174299418926239,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.8686155676841736,0.1662946939468383,0.1579454094171524,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.9950157999992372,0.268922746181488,0.1733626574277877,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.8095487356185913,0.1332162767648697,0.1267083436250686,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8020287156105042,0.1293481290340423,0.5847155451774597,285.18804931640625,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.164794921875,285.1917724609375,1.0,0.2701439261436462,1.0,1.0,0.0,1.0,-1.4606555700302124,1.4606537818908691,1.7620417338548575e-06,1.1175084114074707,0.6515346169471741,0.6515346169471741,0.0,30.179563522338867,25.0,11014.2587890625,-0.0,252.7256774902344,1.0,283.1499938964844,284.7943420410156,289.8417358398437,290.6439514160156,293.1499938964844,293.1499938964844,283.1499938964844,19230.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632967710494995,1.0,0.0,0.0,1.5941574573516846,1.594164252281189,1.6957265813744018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.27294921875,0.0,168.1345672607422,1895.4371337890625,0.0,406.201171875,0.4307189583778381,1.0,0.0,3.0,1.0,0.0
12296760,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.922186315059662,0.1943591833114624,0.1748934984207153,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.8737459182739258,0.1664558202028274,0.1580737829208374,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.9936948418617249,0.2693204581737518,0.1695960462093353,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.814113438129425,0.1333208084106445,0.1267833262681961,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8058577179908752,0.1290120184421539,0.5830948352813721,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1675720214844,285.211181640625,1.0,0.2685408890247345,1.0,1.0,0.0,1.0,-1.455148220062256,1.4551464319229126,1.7498394981885212e-06,1.113117814064026,0.6469205617904663,0.6469205617904663,0.0,29.576919555664062,28.0,11000.1572265625,-0.0,248.9466247558593,1.0,283.1499938964844,284.81744384765625,289.8583068847656,290.6614074707031,293.1499938964844,293.1499938964844,283.1499938964844,19158.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636248648166656,1.0,0.0,0.0,1.5711290836334229,1.5711357593536377,1.647089362677434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.18896484375,0.0,162.4967803955078,1895.4371337890625,0.0,407.0050964355469,0.4259445071220398,1.0,0.0,3.0,1.0,0.0
12296820,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24810791015625,0.9276646375656128,0.1958155483007431,0.1761690229177475,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8766990900039673,0.1668194234371185,0.1583942919969558,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484436035156,0.9930042028427124,0.2711095213890075,0.1677962839603424,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166189193725586,0.133571907877922,0.1269976496696472,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8066792488098145,0.1284015923738479,0.5802175998687744,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679552137851715,1.0,1.0,0.0,1.0,-1.451700210571289,1.4516985416412354,1.7420725271222182e-06,1.110215425491333,0.638558030128479,0.638558030128479,0.0,29.27787399291992,31.0,11005.9619140625,-0.0,246.78884887695312,1.0,283.1499938964844,284.864990234375,289.8908386230469,290.69354248046875,293.1499938964844,293.1499938964844,283.1499938964844,19046.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628984034061432,1.0,0.0,0.0,1.5273135900497437,1.5273200273513794,1.5565025535124732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.41162109375,0.0,152.2269744873047,1895.4371337890625,0.0,405.2272033691406,0.4169743657112121,1.0,0.0,3.0,1.0,0.0
12296880,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24810791015625,0.9276646375656128,0.1958155483007431,0.1761690229177475,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8766990900039673,0.1668194234371185,0.1583942919969558,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484436035156,0.9930042028427124,0.2711095213890075,0.1677962839603424,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166189193725586,0.133571907877922,0.1269976496696472,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8066792488098145,0.1284015923738479,0.5802175998687744,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679552137851715,1.0,1.0,0.0,1.0,-1.451700210571289,1.4516985416412354,1.7420725271222182e-06,1.110215425491333,0.638558030128479,0.638558030128479,0.0,29.27787399291992,31.0,11005.9619140625,-0.0,246.78884887695312,1.0,283.1499938964844,284.864990234375,289.8908386230469,290.69354248046875,293.1499938964844,293.1499938964844,283.1499938964844,19046.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628984034061432,1.0,0.0,0.0,1.5273135900497437,1.5273200273513794,1.5565025535124732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.41162109375,0.0,152.2269744873047,1895.4371337890625,0.0,405.2272033691406,0.4169743657112121,1.0,0.0,3.0,1.0,0.0
12296940,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272466897964478,0.1973735392093658,0.1775521039962768,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747769594192505,0.1672424674034118,0.158789649605751,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937811493873596,0.2724159657955169,0.1698285192251205,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.814874529838562,0.133879005908966,0.1272847056388855,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030452728271484,0.1278565227985382,0.5777577757835388,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686703503131866,1.0,1.0,0.0,1.0,-1.4536641836166382,1.453662395477295,1.7463024732933263e-06,1.1116803884506226,0.6311256885528564,0.6311256885528564,0.0,29.57521629333496,34.0,11048.6171875,-0.0,248.3319549560547,1.0,283.1499938964844,284.9166564941406,289.9237060546875,290.72900390625,293.1499938964844,293.1499938964844,283.1499938964844,18931.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635462462902069,1.0,0.0,0.0,1.488120436668396,1.4881267547607422,1.4776432522012328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.302734375,0.0,143.39646911621094,1895.4371337890625,0.0,406.8123168945313,0.4089705944061279,1.0,0.0,3.0,1.0,0.0
12297000,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272466897964478,0.1973735392093658,0.1775521039962768,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747769594192505,0.1672424674034118,0.158789649605751,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937811493873596,0.2724159657955169,0.1698285192251205,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.814874529838562,0.133879005908966,0.1272847056388855,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030452728271484,0.1278565227985382,0.5777577757835388,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686703503131866,1.0,1.0,0.0,1.0,-1.4536641836166382,1.453662395477295,1.7463024732933263e-06,1.1116803884506226,0.6311256885528564,0.6311256885528564,0.0,29.57521629333496,34.0,11048.6171875,-0.0,248.3319549560547,1.0,283.1499938964844,284.9166564941406,289.9237060546875,290.72900390625,293.1499938964844,293.1499938964844,283.1499938964844,18931.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635462462902069,1.0,0.0,0.0,1.488120436668396,1.4881267547607422,1.4776432522012328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.302734375,0.0,143.39646911621094,1895.4371337890625,0.0,406.8123168945313,0.4089705944061279,1.0,0.0,3.0,1.0,0.0
12297060,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225187301635742,0.1990302056074142,0.1790397614240646,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693333268165588,0.1677248179912567,0.1592569202184677,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.99543434381485,0.2727337479591369,0.1746663600206375,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099532723426819,0.1342404186725616,0.1276392042636871,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961136698722839,0.1273465156555175,0.5755612850189209,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704773843288421,1.0,1.0,0.0,1.0,-1.459605693817139,1.4596039056777954,1.75934962953761e-06,1.1163173913955688,0.6246567964553833,0.6246567964553833,0.0,30.33185386657715,25.0,11117.630859375,-0.0,252.66835021972656,1.0,283.1499938964844,284.9696960449219,289.95556640625,290.7658996582031,293.1499938964844,293.1499938964844,283.1499938964844,18813.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465374618768692,1.0,0.0,0.0,1.45370614528656,1.4537123441696167,1.4100895384672185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.076904296875,0.0,135.90524291992188,1895.4371337890625,0.0,411.3191833496094,0.4019492268562317,1.0,0.0,3.0,1.0,0.0
12297120,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225187301635742,0.1990302056074142,0.1790397614240646,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693333268165588,0.1677248179912567,0.1592569202184677,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.99543434381485,0.2727337479591369,0.1746663600206375,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099532723426819,0.1342404186725616,0.1276392042636871,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961136698722839,0.1273465156555175,0.5755612850189209,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704773843288421,1.0,1.0,0.0,1.0,-1.459605693817139,1.4596039056777954,1.75934962953761e-06,1.1163173913955688,0.6246567964553833,0.6246567964553833,0.0,30.33185386657715,25.0,11117.630859375,-0.0,252.66835021972656,1.0,283.1499938964844,284.9696960449219,289.95556640625,290.7658996582031,293.1499938964844,293.1499938964844,283.1499938964844,18813.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465374618768692,1.0,0.0,0.0,1.45370614528656,1.4537123441696167,1.4100895384672185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.076904296875,0.0,135.90524291992188,1895.4371337890625,0.0,411.3191833496094,0.4019492268562317,1.0,0.0,3.0,1.0,0.0
12297180,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.933951497077942,0.2007497549057006,0.1805449277162552,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8770257830619812,0.1682386249303817,0.1597100794315338,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.993629276752472,0.2733989655971527,0.1694208681583404,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.81674724817276,0.1346299052238464,0.1279754340648651,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013424277305603,0.1268398910760879,0.5731540322303772,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681991457939148,1.0,1.0,0.0,1.0,-1.4531837701797483,1.4531821012496948,1.7451631038056805e-06,1.1112196445465088,0.6190025210380554,0.6190025210380554,0.0,29.51139640808105,28.0,11124.4365234375,-0.0,247.974838256836,1.0,283.1499938964844,285.0123291015625,289.9857482910156,290.80029296875,293.1499938964844,293.1499938964844,283.1499938964844,18704.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671190977096557,1.0,0.0,0.0,1.423850178718567,1.4238561391830444,1.3527639453059237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.504638671875,0.0,129.61550903320312,1895.4371337890625,0.0,415.6658630371094,0.3958721756935119,1.0,0.0,3.0,1.0,0.0
12297240,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.933951497077942,0.2007497549057006,0.1805449277162552,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8770257830619812,0.1682386249303817,0.1597100794315338,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.993629276752472,0.2733989655971527,0.1694208681583404,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.81674724817276,0.1346299052238464,0.1279754340648651,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013424277305603,0.1268398910760879,0.5731540322303772,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681991457939148,1.0,1.0,0.0,1.0,-1.4531837701797483,1.4531821012496948,1.7451631038056805e-06,1.1112196445465088,0.6190025210380554,0.6190025210380554,0.0,29.51139640808105,28.0,11124.4365234375,-0.0,247.974838256836,1.0,283.1499938964844,285.0123291015625,289.9857482910156,290.80029296875,293.1499938964844,293.1499938964844,283.1499938964844,18704.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671190977096557,1.0,0.0,0.0,1.423850178718567,1.4238561391830444,1.3527639453059237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.504638671875,0.0,129.61550903320312,1895.4371337890625,0.0,415.6658630371094,0.3958721756935119,1.0,0.0,3.0,1.0,0.0
12297300,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966979980469,0.9384555816650392,0.2016267776489257,0.1813159435987472,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.8799192905426025,0.1685066670179367,0.1599491089582443,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9929119944572448,0.2745297849178314,0.1675634235143661,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8192282319068909,0.134836733341217,0.1281563639640808,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030492067337036,0.1266051828861236,0.5720150470733643,285.3968200683594,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.19677734375,285.399658203125,1.0,0.2677605152130127,1.0,1.0,0.0,1.0,-1.4510107040405271,1.451008915901184,1.740250013426703e-06,1.1093668937683103,0.6165182590484619,0.6165182590484619,0.0,29.228923797607425,28.0,11126.154296875,-0.0,246.38491821289065,1.0,283.1499938964844,285.02996826171875,290.0,290.8145751953125,293.1499938964844,293.1499938964844,283.1499938964844,18667.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669935405254364,1.0,0.0,0.0,1.4099416732788086,1.409947633743286,1.3264647691357825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.76953125,0.0,126.79962158203124,1895.4371337890625,0.0,415.35150146484375,0.393093079328537,1.0,0.0,3.0,1.0,0.0
