time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297360,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9407808184623718,0.2025217711925506,0.1821077167987823,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.8810287117958069,0.1687848418951034,0.1602046489715576,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.9927209615707396,0.27564537525177,0.1670861095190048,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.820166289806366,0.1350534409284591,0.1283541321754455,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.803134024143219,0.1263867914676666,0.5709883570671082,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2013854980469,285.4170837402344,1.0,0.2676774859428406,1.0,1.0,0.0,1.0,-1.4506984949111938,1.45069682598114,1.7394912674717489e-06,1.109047770500183,0.6140384674072266,0.6140384674072266,0.0,29.160564422607425,31.0,11143.640625,-0.0,246.08837890625,1.0,283.1499938964844,285.0491943359375,290.01446533203125,290.8297424316406,293.1499938964844,293.1499938964844,283.1499938964844,18608.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669774770736694,1.0,0.0,0.0,1.3978021144866943,1.3978079557418823,1.303721433032479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.954345703125,0.0,124.3008041381836,1895.4371337890625,0.0,415.311279296875,0.3906009793281555,1.0,0.0,3.0,1.0,0.0
12297420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414660930633544,0.2043742835521698,0.1837567389011383,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799347281455994,0.169374942779541,0.1607591211795807,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933543801307678,0.2773870229721069,0.1686962842941284,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.819212794303894,0.1355176717042923,0.1287910193204879,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003070950508118,0.1259835809469223,0.569171130657196,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684701979160309,1.0,1.0,0.0,1.0,-1.4536174535751345,1.453615665435791,1.745783151818614e-06,1.111233830451965,0.6099740266799927,0.6099740266799927,0.0,29.41716384887696,34.0,11201.1748046875,-0.0,247.92176818847656,1.0,283.1499938964844,285.0892639160156,290.0433959960937,290.8623962402344,293.1499938964844,293.1499938964844,283.1499938964844,18511.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681847691535949,1.0,0.0,0.0,1.3758655786514282,1.3758713006973269,1.263122300088071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.652587890625,0.0,119.9009246826172,1895.4371337890625,0.0,418.3438415527344,0.3861365914344787,1.0,0.0,3.0,1.0,0.0
12297480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414660930633544,0.2043742835521698,0.1837567389011383,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799347281455994,0.169374942779541,0.1607591211795807,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933543801307678,0.2773870229721069,0.1686962842941284,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.819212794303894,0.1355176717042923,0.1287910193204879,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003070950508118,0.1259835809469223,0.569171130657196,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684701979160309,1.0,1.0,0.0,1.0,-1.4536174535751345,1.453615665435791,1.745783151818614e-06,1.111233830451965,0.6099740266799927,0.6099740266799927,0.0,29.41716384887696,34.0,11201.1748046875,-0.0,247.92176818847656,1.0,283.1499938964844,285.0892639160156,290.0433959960937,290.8623962402344,293.1499938964844,293.1499938964844,283.1499938964844,18511.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681847691535949,1.0,0.0,0.0,1.3758655786514282,1.3758713006973269,1.263122300088071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.652587890625,0.0,119.9009246826172,1895.4371337890625,0.0,418.3438415527344,0.3861365914344787,1.0,0.0,3.0,1.0,0.0
12297540,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.9376121163368224,0.2063077688217163,0.1854946017265319,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750771284103394,0.1700103282928466,0.1613723635673523,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949750304222108,0.27811199426651,0.1732388585805893,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149921298027039,0.1360221207141876,0.1292822211980819,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940235137939453,0.1256004273891449,0.5675519704818726,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703700363636017,1.0,1.0,0.0,1.0,-1.4605371952056885,1.4605354070663452,1.7609535234441864e-06,1.116606593132019,0.6068297624588013,0.6068297624588013,0.0,30.142358779907227,37.0,11286.67578125,-0.0,252.5853271484375,1.0,283.1499938964844,285.12969970703125,290.0712890625,290.8966064453125,293.1499938964844,293.1499938964844,283.1499938964844,18415.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470619648694992,1.0,0.0,0.0,1.3580948114395142,1.3581005334854126,1.230703929877564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.763916015625,0.0,116.3681869506836,1895.4371337890625,0.0,424.5278015136719,0.3824823498725891,1.0,0.0,3.0,1.0,0.0
12297600,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.9376121163368224,0.2063077688217163,0.1854946017265319,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750771284103394,0.1700103282928466,0.1613723635673523,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949750304222108,0.27811199426651,0.1732388585805893,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149921298027039,0.1360221207141876,0.1292822211980819,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940235137939453,0.1256004273891449,0.5675519704818726,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703700363636017,1.0,1.0,0.0,1.0,-1.4605371952056885,1.4605354070663452,1.7609535234441864e-06,1.116606593132019,0.6068297624588013,0.6068297624588013,0.0,30.142358779907227,37.0,11286.67578125,-0.0,252.5853271484375,1.0,283.1499938964844,285.12969970703125,290.0712890625,290.8966064453125,293.1499938964844,293.1499938964844,283.1499938964844,18415.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470619648694992,1.0,0.0,0.0,1.3580948114395142,1.3581005334854126,1.230703929877564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.763916015625,0.0,116.3681869506836,1895.4371337890625,0.0,424.5278015136719,0.3824823498725891,1.0,0.0,3.0,1.0,0.0
12297660,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9315135478973388,0.208637848496437,0.1874851286411285,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685540556907654,0.1710285097360611,0.1622301638126373,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.99678772687912,0.2780690789222717,0.179391324520111,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092213869094849,0.1369063854217529,0.1300141364336013,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862662672996521,0.1255646795034408,0.5669326782226562,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154541015625,285.5337219238281,1.0,0.2732065320014953,1.0,1.0,0.0,1.0,-1.47147536277771,1.4714735746383667,1.7851770053312066e-06,1.1251662969589231,0.6046368479728699,0.6046368479728699,0.0,31.20337677001953,25.0,11400.1376953125,-0.0,259.8271789550781,1.0,283.1499938964844,285.1697692871094,290.0981750488281,290.93170166015625,293.1499938964844,293.1499938964844,283.1499938964844,18319.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738423526287079,1.0,0.0,0.0,1.3445241451263428,1.3445297479629517,1.206231416972514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.331787109375,0.0,113.65875244140624,1895.4371337890625,0.0,432.85491943359375,0.3796358704566955,1.0,0.0,3.0,1.0,0.0
12297720,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9315135478973388,0.208637848496437,0.1874851286411285,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685540556907654,0.1710285097360611,0.1622301638126373,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.99678772687912,0.2780690789222717,0.179391324520111,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092213869094849,0.1369063854217529,0.1300141364336013,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862662672996521,0.1255646795034408,0.5669326782226562,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154541015625,285.5337219238281,1.0,0.2732065320014953,1.0,1.0,0.0,1.0,-1.47147536277771,1.4714735746383667,1.7851770053312066e-06,1.1251662969589231,0.6046368479728699,0.6046368479728699,0.0,31.20337677001953,25.0,11400.1376953125,-0.0,259.8271789550781,1.0,283.1499938964844,285.1697692871094,290.0981750488281,290.93170166015625,293.1499938964844,293.1499938964844,283.1499938964844,18319.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738423526287079,1.0,0.0,0.0,1.3445241451263428,1.3445297479629517,1.206231416972514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.331787109375,0.0,113.65875244140624,1895.4371337890625,0.0,432.85491943359375,0.3796358704566955,1.0,0.0,3.0,1.0,0.0
12297780,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501206874847412,0.2114342153072357,0.1898618936538696,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825659155845642,0.1725566387176513,0.1635228246450424,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940523505210876,0.2795868217945099,0.1705695241689682,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.8218174576759338,0.1383076310157776,0.1311851292848587,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976298332214355,0.1260418146848678,0.568324863910675,285.5589294433594,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706974446773529,1.0,1.0,0.0,1.0,-1.4683794975280762,1.468377709388733,1.7782512031772058e-06,1.1226969957351685,0.6032199859619141,0.6032199859619141,0.0,29.92132377624512,43.0,11445.8818359375,-0.0,255.3119659423828,1.0,283.1499938964844,285.19708251953125,290.12384033203125,290.9646301269531,293.1499938964844,293.1499938964844,283.1499938964844,18230.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769378900527954,1.0,0.0,0.0,1.3348803520202637,1.3348859548568726,1.188989813272201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.769287109375,0.0,111.7060089111328,1895.4371337890625,0.0,441.0093383789063,0.3775551319122314,1.0,0.0,3.0,1.0,0.0
12297840,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501206874847412,0.2114342153072357,0.1898618936538696,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825659155845642,0.1725566387176513,0.1635228246450424,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940523505210876,0.2795868217945099,0.1705695241689682,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.8218174576759338,0.1383076310157776,0.1311851292848587,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976298332214355,0.1260418146848678,0.568324863910675,285.5589294433594,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706974446773529,1.0,1.0,0.0,1.0,-1.4683794975280762,1.468377709388733,1.7782512031772058e-06,1.1226969957351685,0.6032199859619141,0.6032199859619141,0.0,29.92132377624512,43.0,11445.8818359375,-0.0,255.3119659423828,1.0,283.1499938964844,285.19708251953125,290.12384033203125,290.9646301269531,293.1499938964844,293.1499938964844,283.1499938964844,18230.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769378900527954,1.0,0.0,0.0,1.3348803520202637,1.3348859548568726,1.188989813272201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.769287109375,0.0,111.7060089111328,1895.4371337890625,0.0,441.0093383789063,0.3775551319122314,1.0,0.0,3.0,1.0,0.0
12297900,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.9502283930778505,0.2129466235637664,0.1911893188953399,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8820601105690002,0.173459991812706,0.1643389910459518,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.994582176208496,0.281419962644577,0.1720722168684005,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8215913772583008,0.1391530930995941,0.13194540143013,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965739369392395,0.1264473348855972,0.5699182152748108,285.570068359375,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2352294921875,285.5733642578125,1.0,0.2727028429508209,1.0,1.0,0.0,1.0,-1.4755642414093018,1.4755624532699585,1.7940594716492342e-06,1.1281452178955078,0.6028346419334412,0.6028346419334412,0.0,30.24580955505371,43.0,11504.5537109375,-0.0,259.1600341796875,1.0,283.1499938964844,285.2094421386719,290.135986328125,290.9784240722656,293.1499938964844,293.1499938964844,283.1499938964844,18201.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477431982755661,1.0,0.0,0.0,1.3309136629104614,1.3309191465377808,1.1819338396890089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3710.114013671875,0.0,110.92697143554688,1895.4371337890625,0.0,442.3253479003906,0.3767201602458954,1.0,0.0,3.0,1.0,0.0
12297960,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.9417157173156738,0.21453957259655,0.1926161795854568,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8743665814399719,0.1744472235441208,0.1652697473764419,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.9967148303985596,0.2824093401432037,0.1791114807128906,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151869177818298,0.1400826871395111,0.1328224539756775,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.789068877696991,0.1269437223672866,0.5721262097358704,285.5932006835937,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2421875,285.5978088378906,1.0,0.2764714658260345,1.0,1.0,0.0,1.0,-1.4905420541763306,1.4905402660369873,1.827766482165316e-06,1.1399412155151367,0.6026763319969177,0.6026763319969177,0.0,31.500843048095703,46.0,11619.5771484375,-0.0,268.7541809082031,1.0,283.1499938964844,285.2313537597656,290.14892578125,290.9954528808594,293.1499938964844,293.1499938964844,283.1499938964844,18146.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478700578212738,1.0,0.0,0.0,1.328693151473999,1.328698754310608,1.177993240730757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.6943359375,0.0,110.38927459716795,1895.4371337890625,0.0,445.722412109375,0.3761452436447143,1.0,0.0,3.0,1.0,0.0
12298020,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445007324219,0.9301536679267884,0.2179288119077682,0.1956548392772674,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640798926353455,0.1766222417354583,0.1673251688480377,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988466501235962,0.2823691070079803,0.1895330101251602,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063805103302002,0.1421379446983337,0.1347674280405044,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787452936172485,0.1281023025512695,0.5773840546607971,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2825002372264862,1.0,1.0,0.0,1.0,-1.5178202390670776,1.5178183317184448,1.8903643876910792e-06,1.1615736484527588,0.6034818887710571,0.6034818887710571,0.0,33.62082290649414,49.0,11852.5556640625,-0.0,286.2563781738281,1.0,283.1499938964844,285.2767639160156,290.1752624511719,291.03570556640625,293.1499938964844,293.1499938964844,283.1499938964844,18040.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843290448188782,1.0,0.0,0.0,1.32754385471344,1.3275494575500488,1.1759563278701537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.7099609375,0.0,109.89966583251952,1895.4371337890625,0.0,461.1186218261719,0.3756179511547088,1.0,0.0,3.0,1.0,0.0
12298080,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445007324219,0.9301536679267884,0.2179288119077682,0.1956548392772674,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640798926353455,0.1766222417354583,0.1673251688480377,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988466501235962,0.2823691070079803,0.1895330101251602,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063805103302002,0.1421379446983337,0.1347674280405044,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787452936172485,0.1281023025512695,0.5773840546607971,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2825002372264862,1.0,1.0,0.0,1.0,-1.5178202390670776,1.5178183317184448,1.8903643876910792e-06,1.1615736484527588,0.6034818887710571,0.6034818887710571,0.0,33.62082290649414,49.0,11852.5556640625,-0.0,286.2563781738281,1.0,283.1499938964844,285.2767639160156,290.1752624511719,291.03570556640625,293.1499938964844,293.1499938964844,283.1499938964844,18040.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843290448188782,1.0,0.0,0.0,1.32754385471344,1.3275494575500488,1.1759563278701537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.7099609375,0.0,109.89966583251952,1895.4371337890625,0.0,461.1186218261719,0.3756179511547088,1.0,0.0,3.0,1.0,0.0
12298140,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174655675888062,0.2215091288089752,0.1988972574472427,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8532896041870117,0.1790073066949844,0.1696085333824157,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.690185546875,0.995954692363739,0.2813586890697479,0.1972319632768631,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68902587890625,0.7965462803840637,0.1444024890661239,0.1369384080171585,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679703235626221,0.1294284909963607,0.5835174918174744,285.6899108886719,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.693115234375,1.0,0.288856029510498,1.0,1.0,0.0,1.0,-1.5440059900283811,1.5440040826797483,1.951731292137993e-06,1.1823292970657349,0.6053593158721924,0.6053593158721924,0.0,36.05501556396485,52.0,12086.765625,-0.0,304.5900573730469,1.0,283.1499938964844,285.3150634765625,290.1998291015625,291.0751342773437,293.1499938964844,293.1499938964844,283.1499938964844,17935.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4904242157936096,1.0,0.0,0.0,1.3310140371322632,1.3310195207595823,1.182112185915685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.40625,0.0,110.22074127197266,1895.4371337890625,0.0,478.40667724609375,0.3759669065475464,1.0,0.0,3.0,1.0,0.0
12298200,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174655675888062,0.2215091288089752,0.1988972574472427,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8532896041870117,0.1790073066949844,0.1696085333824157,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.690185546875,0.995954692363739,0.2813586890697479,0.1972319632768631,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68902587890625,0.7965462803840637,0.1444024890661239,0.1369384080171585,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679703235626221,0.1294284909963607,0.5835174918174744,285.6899108886719,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.693115234375,1.0,0.288856029510498,1.0,1.0,0.0,1.0,-1.5440059900283811,1.5440040826797483,1.951731292137993e-06,1.1823292970657349,0.6053593158721924,0.6053593158721924,0.0,36.05501556396485,52.0,12086.765625,-0.0,304.5900573730469,1.0,283.1499938964844,285.3150634765625,290.1998291015625,291.0751342773437,293.1499938964844,293.1499938964844,283.1499938964844,17935.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4904242157936096,1.0,0.0,0.0,1.3310140371322632,1.3310195207595823,1.182112185915685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.40625,0.0,110.22074127197266,1895.4371337890625,0.0,478.40667724609375,0.3759669065475464,1.0,0.0,3.0,1.0,0.0
12298260,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.8999986052513123,0.2251956313848495,0.202289879322052,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.8383497595787048,0.1815277636051178,0.1720755696296692,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9767008423805236,0.2814688086509704,0.1970920860767364,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71978759765625,0.7822784185409546,0.1468086242675781,0.1392969787120819,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196044921875,0.7534453272819519,0.130887821316719,0.5904558897018433,285.7203674316406,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7225952148437,1.0,0.295011967420578,1.0,1.0,0.0,1.0,-1.561699151992798,1.5616971254348757,1.9937672277592355e-06,1.196222901344299,0.6080862879753113,0.6080862879753113,0.0,39.34408950805664,55.0,12276.0244140625,-0.0,321.7880554199219,1.0,283.1499938964844,285.3384704589844,290.22320556640625,291.1114807128906,293.1499938964844,293.1499938964844,283.1499938964844,17841.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4956943392753601,1.0,0.0,0.0,1.3385906219482422,1.3385961055755615,1.1956083767472592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.15234375,0.0,111.29330444335938,1895.4371337890625,0.0,493.8904724121094,0.377126395702362,1.0,0.0,3.0,1.0,0.0
12298320,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.8999986052513123,0.2251956313848495,0.202289879322052,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.8383497595787048,0.1815277636051178,0.1720755696296692,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9767008423805236,0.2814688086509704,0.1970920860767364,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71978759765625,0.7822784185409546,0.1468086242675781,0.1392969787120819,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196044921875,0.7534453272819519,0.130887821316719,0.5904558897018433,285.7203674316406,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7225952148437,1.0,0.295011967420578,1.0,1.0,0.0,1.0,-1.561699151992798,1.5616971254348757,1.9937672277592355e-06,1.196222901344299,0.6080862879753113,0.6080862879753113,0.0,39.34408950805664,55.0,12276.0244140625,-0.0,321.7880554199219,1.0,283.1499938964844,285.3384704589844,290.22320556640625,291.1114807128906,293.1499938964844,293.1499938964844,283.1499938964844,17841.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4956943392753601,1.0,0.0,0.0,1.3385906219482422,1.3385961055755615,1.1956083767472592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.15234375,0.0,111.29330444335938,1895.4371337890625,0.0,493.8904724121094,0.377126395702362,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.8897862434387207,0.2283727526664734,0.2051988840103149,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.829230546951294,0.1837452054023742,0.1742310225963592,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432556152344,0.9626598954200744,0.2824071645736694,0.1976864486932754,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7736126184463501,0.1489316672086715,0.1413654834032058,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7446162104606628,0.1322298198938369,0.5967497229576111,285.7431030273437,285.5133056640625,293.5507507324219,287.2402648925781,293.5487365722656,297.2854309082031,285.7452087402344,1.0,0.3001638948917389,1.0,1.0,0.0,1.0,-1.5785313844680786,1.5785293579101562,2.034304770859308e-06,1.2094521522521973,0.6111858487129211,0.6111858487129211,0.0,41.92743682861328,55.0,12450.4560546875,-0.0,336.960205078125,1.0,283.1499938964844,285.3548278808594,290.2427062988281,291.1413269042969,293.1499938964844,293.1499938964844,283.1499938964844,17767.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499707967042923,1.0,0.0,0.0,1.347847819328308,1.3478533029556274,1.2122023917982008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.04150390625,0.0,112.72941589355467,1895.4371337890625,0.0,506.02728271484375,0.3786728680133819,1.0,0.0,3.0,1.0,0.0
12298440,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.8880905508995056,0.2289891093969345,0.2057622671127319,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8277149796485901,0.1841800957918167,0.1746526658535003,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.960157871246338,0.2826345562934875,0.1978417634963989,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467041015625,0.7721904516220093,0.1493478715419769,0.141770139336586,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.7431619167327881,0.1324983090162277,0.5980044603347778,285.7472229003906,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2876892089844,285.749267578125,1.0,0.3011479675769806,1.0,1.0,0.0,1.0,-1.5818923711776731,1.581890344619751,2.042462028839509e-06,1.212093949317932,0.6117051839828491,0.6117051839828491,0.0,42.4102668762207,58.0,12485.4755859375,-0.0,339.9369506835937,1.0,283.1499938964844,285.3575744628906,290.2464599609375,291.1471252441406,293.1499938964844,293.1499938964844,283.1499938964844,17751.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5005174279212952,1.0,0.0,0.0,1.3500266075134275,1.3500322103500366,1.2161247298081437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.393310546875,0.0,113.07296752929688,1895.4371337890625,0.0,508.5118713378906,0.379041463136673,1.0,0.0,3.0,1.0,0.0
12298500,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8832080364227295,0.2309304028749466,0.2075355648994445,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596130371094,0.8233304619789124,0.1855587363243103,0.1759879887104034,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.760009765625,0.9526582956314088,0.2834051847457886,0.1983780711889267,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.7681241631507874,0.1506664752960205,0.1430510133504867,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.7389864921569824,0.1333582699298858,0.6020175218582153,285.7598571777344,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.294677734375,285.7618713378906,1.0,0.3042208552360534,1.0,1.0,0.0,1.0,-1.5926237106323242,1.5926215648651123,2.0686456991825253e-06,1.2205287218093872,0.6139094829559326,0.6139094829559326,0.0,43.9031982421875,58.0,12596.4443359375,-0.0,349.387451171875,1.0,283.1499938964844,285.3659362792969,290.258056640625,291.16534423828125,293.1499938964844,293.1499938964844,283.1499938964844,17711.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030999779701233,1.0,0.0,0.0,1.357019066810608,1.3570245504379272,1.228755053261921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.753173828125,0.0,114.21482849121094,1895.4371337890625,0.0,516.5230102539062,0.3802622258663177,1.0,0.0,3.0,1.0,0.0
12298560,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77178955078125,0.8788740038871765,0.2329016327857971,0.2093348056077957,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.8193938136100769,0.1869730204343795,0.1773558855056762,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7719421386719,0.945617377758026,0.284252792596817,0.1989778280258178,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.7645559906959534,0.1520175039768219,0.1443617194890976,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.735288143157959,0.1342531889677047,0.6061859130859375,285.7718200683594,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30157470703125,285.773681640625,1.0,0.3073018789291382,1.0,1.0,0.0,1.0,-1.6037237644195557,1.6037216186523438,2.09595214073488e-06,1.2292524576187134,0.6162282228469849,0.6162282228469849,0.0,45.37923049926758,61.0,12712.578125,-0.0,359.1002197265625,1.0,283.1499938964844,285.3731689453125,290.26959228515625,291.183837890625,293.1499938964844,293.1499938964844,283.1499938964844,17660.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5058078169822693,1.0,0.0,0.0,1.3653411865234375,1.3653467893600464,1.2438722762908585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.364990234375,0.0,115.57838439941406,1895.4371337890625,0.0,525.0621948242188,0.3817127048969269,1.0,0.0,3.0,1.0,0.0
12298620,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715099096298218,0.2369273155927658,0.2130069583654403,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125308156013489,0.1899037659168243,0.180186778306961,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328044652938844,0.2861043810844421,0.2003019899129867,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.7586000561714172,0.1548113971948623,0.1470688730478286,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79327392578125,0.7289878726005554,0.1361393928527832,0.6149552464485168,285.7938232421875,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3149719238281,285.7954406738281,1.0,0.3134954273700714,1.0,1.0,0.0,1.0,-1.6268986463546753,1.6268965005874634,2.1536902750085574e-06,1.2474610805511477,0.621640145778656,0.621640145778656,0.0,48.30079650878906,64.0,12955.732421875,-0.0,379.3344421386719,1.0,283.1499938964844,285.38507080078125,290.2923583984375,291.22119140625,293.1499938964844,293.1499938964844,283.1499938964844,17569.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5114797353744507,1.0,0.0,0.0,1.3844866752624512,1.38449227809906,1.2790012249297433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.937255859375,0.0,118.83509826660156,1895.4371337890625,0.0,543.42041015625,0.3851418197154999,1.0,0.0,3.0,1.0,0.0
12298680,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715099096298218,0.2369273155927658,0.2130069583654403,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125308156013489,0.1899037659168243,0.180186778306961,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328044652938844,0.2861043810844421,0.2003019899129867,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.7586000561714172,0.1548113971948623,0.1470688730478286,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79327392578125,0.7289878726005554,0.1361393928527832,0.6149552464485168,285.7938232421875,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3149719238281,285.7954406738281,1.0,0.3134954273700714,1.0,1.0,0.0,1.0,-1.6268986463546753,1.6268965005874634,2.1536902750085574e-06,1.2474610805511477,0.621640145778656,0.621640145778656,0.0,48.30079650878906,64.0,12955.732421875,-0.0,379.3344421386719,1.0,283.1499938964844,285.38507080078125,290.2923583984375,291.22119140625,293.1499938964844,293.1499938964844,283.1499938964844,17569.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5114797353744507,1.0,0.0,0.0,1.3844866752624512,1.38449227809906,1.2790012249297433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.937255859375,0.0,118.83509826660156,1895.4371337890625,0.0,543.42041015625,0.3851418197154999,1.0,0.0,3.0,1.0,0.0
12298740,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81304931640625,0.8655481338500977,0.2410976737737655,0.2167909890413284,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066917061805725,0.1929704546928405,0.1831434518098831,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216318130493164,0.2881034612655639,0.2017390877008438,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538851499557495,0.1577213108539581,0.149885669350624,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238034009933472,0.1381458491086959,0.6242650151252747,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197393715381622,1.0,1.0,0.0,1.0,-1.651275396347046,1.6512731313705444,2.2154827092890628e-06,1.2666043043136597,0.6279326677322388,0.6279326677322388,0.0,51.19844436645508,67.0,13214.228515625,-0.0,400.6976623535156,1.0,283.1499938964844,285.3930969238281,290.31475830078125,291.259033203125,293.1499938964844,293.1499938964844,283.1499938964844,17477.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174630880355835,1.0,0.0,0.0,1.4074589014053345,1.4074647426605225,1.3217973560131213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.0859375,0.0,122.88690948486328,1895.4371337890625,0.0,563.4996337890625,0.3893406689167022,1.0,0.0,3.0,1.0,0.0
12298800,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81304931640625,0.8655481338500977,0.2410976737737655,0.2167909890413284,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066917061805725,0.1929704546928405,0.1831434518098831,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216318130493164,0.2881034612655639,0.2017390877008438,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538851499557495,0.1577213108539581,0.149885669350624,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238034009933472,0.1381458491086959,0.6242650151252747,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197393715381622,1.0,1.0,0.0,1.0,-1.651275396347046,1.6512731313705444,2.2154827092890628e-06,1.2666043043136597,0.6279326677322388,0.6279326677322388,0.0,51.19844436645508,67.0,13214.228515625,-0.0,400.6976623535156,1.0,283.1499938964844,285.3930969238281,290.31475830078125,291.259033203125,293.1499938964844,293.1499938964844,283.1499938964844,17477.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174630880355835,1.0,0.0,0.0,1.4074589014053345,1.4074647426605225,1.3217973560131213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.0859375,0.0,122.88690948486328,1895.4371337890625,0.0,563.4996337890625,0.3893406689167022,1.0,0.0,3.0,1.0,0.0
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.8627620339393616,0.2435303330421447,0.218990296125412,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.8038089275360107,0.1947488486766815,0.1848555207252502,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.9160930514335632,0.2892706096172333,0.2025791257619857,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8223876953125,0.7516888976097107,0.1593972593545913,0.151507094502449,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.7212927341461182,0.1393190175294876,0.6296996474266052,285.8226928710937,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3354797363281,285.8240051269531,1.0,0.3232612907886505,1.0,1.0,0.0,1.0,-1.6654512882232666,1.6654490232467651,2.251916612294736e-06,1.2777318954467771,0.6318836212158203,0.6318836212158203,0.0,52.812747955322266,67.0,13365.4580078125,-0.0,413.1857299804688,1.0,283.1499938964844,285.3960266113281,290.3271484375,291.28045654296875,293.1499938964844,293.1499938964844,283.1499938964844,17428.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209361910820007,1.0,0.0,0.0,1.4218837022781372,1.4218894243240356,1.3490299011209572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.36376953125,0.0,125.51122283935548,1895.4371337890625,0.0,575.5004272460938,0.3920206427574157,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296203613281,0.8608092069625854,0.2454777210950851,0.2207566797733307,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.8017513751983643,0.19617560505867,0.1862286925315857,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.91209214925766,0.2902088463306427,0.2032540589570999,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7501515746116638,0.1607366502285003,0.1528020650148391,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194862961769104,0.1402647197246551,0.634076714515686,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412475585937,285.8308410644531,1.0,0.3260419964790344,1.0,1.0,0.0,1.0,-1.6768406629562378,1.6768383979797363,2.281455408592592e-06,1.2866697311401367,0.6350970268249512,0.6350970268249512,0.0,54.07881927490234,70.0,13488.146484375,-0.0,423.2705993652344,1.0,283.1499938964844,285.3974304199219,290.3368225097656,291.2974548339844,293.1499938964844,293.1499938964844,283.1499938964844,17383.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5237365365028381,1.0,0.0,0.0,1.4342515468597412,1.4342573881149292,1.3726003089686858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.836181640625,0.0,127.78824615478516,1895.4371337890625,0.0,585.3656616210938,0.3943224549293518,1.0,0.0,3.0,1.0,0.0
12298980,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.85697340965271,0.2499811947345733,0.2248523533344268,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.7976669073104858,0.1995086818933487,0.1894360333681106,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040976762771606,0.2924053966999054,0.204833298921585,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84332275390625,0.7471750378608704,0.1638523489236831,0.1558127701282501,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432312011719,0.7158371806144714,0.1424881517887115,0.6443598866462708,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.84454345703125,1.0,0.3324047923088074,1.0,1.0,0.0,1.0,-1.703465700149536,1.7034633159637451,2.351432385694352e-06,1.3075543642044067,0.6431252360343933,0.6431252360343933,0.0,56.95674514770508,73.0,13776.888671875,-0.0,447.0928039550781,1.0,283.1499938964844,285.39813232421875,290.35858154296875,291.33642578125,293.1499938964844,293.1499938964844,283.1499938964844,17287.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.530289351940155,1.0,0.0,0.0,1.464866042137146,1.464871883392334,1.4318226249088184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.190185546875,0.0,133.60714721679688,1895.4371337890625,0.0,609.1256103515625,0.4001033306121826,1.0,0.0,3.0,1.0,0.0
12299040,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.85697340965271,0.2499811947345733,0.2248523533344268,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.7976669073104858,0.1995086818933487,0.1894360333681106,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040976762771606,0.2924053966999054,0.204833298921585,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84332275390625,0.7471750378608704,0.1638523489236831,0.1558127701282501,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432312011719,0.7158371806144714,0.1424881517887115,0.6443598866462708,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.84454345703125,1.0,0.3324047923088074,1.0,1.0,0.0,1.0,-1.703465700149536,1.7034633159637451,2.351432385694352e-06,1.3075543642044067,0.6431252360343933,0.6431252360343933,0.0,56.95674514770508,73.0,13776.888671875,-0.0,447.0928039550781,1.0,283.1499938964844,285.39813232421875,290.35858154296875,291.33642578125,293.1499938964844,293.1499938964844,283.1499938964844,17287.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.530289351940155,1.0,0.0,0.0,1.464866042137146,1.464871883392334,1.4318226249088184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.190185546875,0.0,133.60714721679688,1895.4371337890625,0.0,609.1256103515625,0.4001033306121826,1.0,0.0,3.0,1.0,0.0
12299100,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.855312705039978,0.2522633671760559,0.2269299626350402,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.7958945035934448,0.2012199312448501,0.1910823732614517,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.9006202220916748,0.2935350835323334,0.2056450545787811,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7459191679954529,0.1654462218284607,0.1573522537946701,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7142191529273987,0.1436363309621811,0.6496670246124268,285.8495178222656,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36016845703125,285.8504333496094,1.0,0.3356075286865234,1.0,1.0,0.0,1.0,-1.7171316146850586,1.7171292304992676,2.387851964158472e-06,1.3182685375213623,0.6474893689155579,0.6474893689155579,0.0,58.3983268737793,73.0,13926.3330078125,-0.0,459.4781799316406,1.0,283.1499938964844,285.3971862792969,290.369384765625,291.3561096191406,293.1499938964844,293.1499938964844,283.1499938964844,17241.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336594581604004,1.0,0.0,0.0,1.4815243482589722,1.4815303087234497,1.464572818576926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.064453125,0.0,136.87649536132812,1895.4371337890625,0.0,621.7221069335938,0.4032893478870392,1.0,0.0,3.0,1.0,0.0
12299160,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8537986278533936,0.2545626163482666,0.2290234565734863,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.7942827939987183,0.2029599845409393,0.1927560120820999,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8973396420478821,0.2946848273277282,0.2064708173274994,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.7447994351387024,0.1670634150505066,0.1589138060808181,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.7127243280410767,0.1448077261447906,0.6550792455673218,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661804199219,285.8556213378906,1.0,0.3388238251209259,1.0,1.0,0.0,1.0,-1.731019139289856,1.7310166358947754,2.4252103685284965e-06,1.3291524648666382,0.6520131826400757,0.6520131826400757,0.0,59.84237289428711,76.0,14079.7060546875,-0.0,472.184326171875,1.0,283.1499938964844,285.395263671875,290.3800964355469,291.3759460449219,293.1499938964844,293.1499938964844,283.1499938964844,17190.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370940566062927,1.0,0.0,0.0,1.4993191957473757,1.4993252754211426,1.4999666575477022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.1318359375,0.0,140.4282989501953,1895.4371337890625,0.0,634.8294677734375,0.4067037105560303,1.0,0.0,3.0,1.0,0.0
