time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511530160903931,0.2592051327228546,0.2332508862018585,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.791489839553833,0.2065207660198211,0.1961800158023834,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.891284167766571,0.2970398664474487,0.2081613391637802,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429192662239075,0.1703628450632095,0.1620988249778747,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100683450698853,0.1472148150205612,0.666195273399353,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452929258346557,1.0,1.0,0.0,1.0,-1.759406328201294,1.7594038248062134,2.502664983694558e-06,1.3513880968093872,0.6617478132247925,0.6617478132247925,0.0,62.73932647705078,79.0,14395.9638671875,-0.0,498.5631713867188,1.0,283.1499938964844,285.3890686035156,290.4013671875,291.416015625,293.1499938964844,293.1499938964844,283.1499938964844,17090.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441202521324158,1.0,0.0,0.0,1.537570595741272,1.537576675415039,1.5774787698319417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.655517578125,0.0,148.33840942382812,1895.4371337890625,0.0,662.5108642578125,0.4141330420970917,1.0,0.0,3.0,1.0,0.0
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511530160903931,0.2592051327228546,0.2332508862018585,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.791489839553833,0.2065207660198211,0.1961800158023834,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.891284167766571,0.2970398664474487,0.2081613391637802,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429192662239075,0.1703628450632095,0.1620988249778747,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100683450698853,0.1472148150205612,0.666195273399353,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452929258346557,1.0,1.0,0.0,1.0,-1.759406328201294,1.7594038248062134,2.502664983694558e-06,1.3513880968093872,0.6617478132247925,0.6617478132247925,0.0,62.73932647705078,79.0,14395.9638671875,-0.0,498.5631713867188,1.0,283.1499938964844,285.3890686035156,290.4013671875,291.416015625,293.1499938964844,293.1499938964844,283.1499938964844,17090.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441202521324158,1.0,0.0,0.0,1.537570595741272,1.537576675415039,1.5774787698319417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.655517578125,0.0,148.33840942382812,1895.4371337890625,0.0,662.5108642578125,0.4141330420970917,1.0,0.0,3.0,1.0,0.0
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489521145820618,0.2638998329639435,0.2375257462263107,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892110347747803,0.2101852744817733,0.1997022926807403,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858420252799988,0.2994653880596161,0.2099011987447738,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414607405662537,0.1737446933984756,0.1653622686862945,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.707823634147644,0.1497032195329666,0.6776788830757141,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518066108226776,1.0,1.0,0.0,1.0,-1.788563847541809,1.7885613441467283,2.583742571005132e-06,1.3742098808288574,0.6723304986953735,0.6723304986953735,0.0,65.64801025390625,67.0,14725.2119140625,-0.0,526.2531127929688,1.0,283.1499938964844,285.37969970703125,290.4224548339844,291.4566345214844,293.1499938964844,293.1499938964844,283.1499938964844,16988.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513489246368408,1.0,0.0,0.0,1.5796267986297607,1.579633116722107,1.6649546807911977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.7607421875,0.0,157.44898986816406,1895.4371337890625,0.0,692.2433471679688,0.4224100112915039,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489521145820618,0.2638998329639435,0.2375257462263107,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892110347747803,0.2101852744817733,0.1997022926807403,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858420252799988,0.2994653880596161,0.2099011987447738,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414607405662537,0.1737446933984756,0.1653622686862945,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.707823634147644,0.1497032195329666,0.6776788830757141,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518066108226776,1.0,1.0,0.0,1.0,-1.788563847541809,1.7885613441467283,2.583742571005132e-06,1.3742098808288574,0.6723304986953735,0.6723304986953735,0.0,65.64801025390625,67.0,14725.2119140625,-0.0,526.2531127929688,1.0,283.1499938964844,285.37969970703125,290.4224548339844,291.4566345214844,293.1499938964844,293.1499938964844,283.1499938964844,16988.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513489246368408,1.0,0.0,0.0,1.5796267986297607,1.579633116722107,1.6649546807911977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.7607421875,0.0,157.44898986816406,1895.4371337890625,0.0,692.2433471679688,0.4224100112915039,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8616209030151367,0.2686554491519928,0.2416742891073227,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.801542341709137,0.2139590829610824,0.2031389772891998,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968408107757568,0.3019677102565765,0.211555004119873,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.752623438835144,0.1772134900093078,0.168519452214241,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183220982551575,0.1522792875766754,0.6886590719223022,285.8727722167969,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729248046875,1.0,0.3531427085399627,1.0,1.0,0.0,1.0,-1.816633701324463,1.8166310787200928,2.6632574190443847e-06,1.3961724042892456,0.6837383508682251,0.6837383508682251,0.0,63.86685562133789,55.0,15056.435546875,-0.0,539.506591796875,1.0,283.1499938964844,285.36627197265625,290.4432983398437,291.4974670410156,293.1499938964844,293.1499938964844,283.1499938964844,16886.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586740970611572,1.0,0.0,0.0,1.6254265308380127,1.625433087348938,1.76290186004735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.08154296875,0.0,167.875244140625,1895.4371337890625,0.0,723.7145385742188,0.4315406680107116,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8616209030151367,0.2686554491519928,0.2416742891073227,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.801542341709137,0.2139590829610824,0.2031389772891998,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968408107757568,0.3019677102565765,0.211555004119873,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.752623438835144,0.1772134900093078,0.168519452214241,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183220982551575,0.1522792875766754,0.6886590719223022,285.8727722167969,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729248046875,1.0,0.3531427085399627,1.0,1.0,0.0,1.0,-1.816633701324463,1.8166310787200928,2.6632574190443847e-06,1.3961724042892456,0.6837383508682251,0.6837383508682251,0.0,63.86685562133789,55.0,15056.435546875,-0.0,539.506591796875,1.0,283.1499938964844,285.36627197265625,290.4432983398437,291.4974670410156,293.1499938964844,293.1499938964844,283.1499938964844,16886.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586740970611572,1.0,0.0,0.0,1.6254265308380127,1.625433087348938,1.76290186004735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.08154296875,0.0,167.875244140625,1895.4371337890625,0.0,723.7145385742188,0.4315406680107116,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893488645553589,0.273492157459259,0.2457596957683563,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.826240599155426,0.2178617566823959,0.2065536677837371,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251381158828736,0.304567277431488,0.2131704986095428,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.776820719242096,0.1807916164398193,0.1716350317001342,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.739264726638794,0.1549657583236694,0.6994503736495972,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513073325157165,1.0,1.0,0.0,1.0,-1.84427809715271,1.8442753553390503,2.7429257443145616e-06,1.4177680015563965,0.6959527134895325,0.6959527134895325,0.0,58.53718566894531,43.0,15391.658203125,-0.0,541.6456298828125,1.0,283.1499938964844,285.3490905761719,290.46392822265625,291.5381164550781,293.1499938964844,293.1499938964844,283.1499938964844,16785.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659019947052002,1.0,0.0,0.0,1.6748450994491575,1.6748517751693726,1.8717278749136312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.558349609375,0.0,179.73194885253906,1895.4371337890625,0.0,756.1373901367188,0.4415173530578613,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893488645553589,0.273492157459259,0.2457596957683563,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.826240599155426,0.2178617566823959,0.2065536677837371,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251381158828736,0.304567277431488,0.2131704986095428,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.776820719242096,0.1807916164398193,0.1716350317001342,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.739264726638794,0.1549657583236694,0.6994503736495972,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513073325157165,1.0,1.0,0.0,1.0,-1.84427809715271,1.8442753553390503,2.7429257443145616e-06,1.4177680015563965,0.6959527134895325,0.6959527134895325,0.0,58.53718566894531,43.0,15391.658203125,-0.0,541.6456298828125,1.0,283.1499938964844,285.3490905761719,290.46392822265625,291.5381164550781,293.1499938964844,293.1499938964844,283.1499938964844,16785.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659019947052002,1.0,0.0,0.0,1.6748450994491575,1.6748517751693726,1.8717278749136312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.558349609375,0.0,179.73194885253906,1895.4371337890625,0.0,756.1373901367188,0.4415173530578613,1.0,0.0,3.0,1.0,0.0
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.91002756357193,0.2759395539760589,0.2477940320968628,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.843483030796051,0.2198617458343505,0.2082704007625579,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.94728285074234,0.3059039413928985,0.2139769494533538,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7947794198989868,0.1826237738132476,0.1731966435909271,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7547999024391174,0.1563513129949569,0.704862117767334,285.8711853027344,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.8711242675781,1.0,0.3495500683784485,1.0,1.0,0.0,1.0,-1.858124017715454,1.8581212759017944,2.7833400508825434e-06,1.4285768270492554,0.7023670673370361,0.7023670673370361,0.0,54.95123672485352,43.0,15561.9599609375,-0.0,539.809814453125,1.0,283.1499938964844,285.3395080566406,290.4742431640625,291.5585327148437,293.1499938964844,293.1499938964844,283.1499938964844,16735.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695182681083679,1.0,0.0,0.0,1.7008825540542605,1.7008893489837646,1.9303766407574585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.43505859375,0.0,186.23733520507807,1895.4371337890625,0.0,772.884033203125,0.446821004152298,1.0,0.0,3.0,1.0,0.0
12299760,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9392358660697936,0.2784050703048706,0.2498269826173782,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8663429617881775,0.2218935489654541,0.2099984437227249,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.973137378692627,0.3072647750377655,0.2147863209247589,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8171225786209106,0.1844843178987503,0.1747663170099258,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7755481004714966,0.1577645391225814,0.7103095054626465,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.8697204589844,1.0,0.3473753929138183,1.0,1.0,0.0,1.0,-1.8720378875732424,1.872035026550293,2.8242952794244047e-06,1.439434289932251,0.7085564732551575,0.7085564732551575,0.0,50.89339447021485,31.0,15733.2060546875,-0.0,536.469482421875,1.0,283.1499938964844,285.32958984375,290.4845275878906,291.5789794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5731374025344849,1.0,0.0,0.0,1.7273613214492798,1.7273682355880735,1.990947566810064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.31494140625,0.0,193.0908050537109,1895.4371337890625,0.0,790.0015869140625,0.4522681534290313,1.0,0.0,3.0,1.0,0.0
12299820,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951086044311525,0.2833443582057953,0.2539664506912231,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.9226447939872742,0.2260116189718246,0.2135717570781707,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.9990000128746032,0.3112607896327972,0.2014990597963333,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594665527344,0.8655685782432556,0.1882501393556594,0.1780132502317428,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.8232799172401428,0.1606366038322448,0.7217085957527161,285.8589782714844,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414320945739746,1.0,1.0,0.0,1.0,-1.8829545974731443,1.8829517364501955,2.856939545381465e-06,1.4481449127197266,0.7206423282623291,0.7206423282623291,0.0,43.51223373413086,34.0,15979.890625,-0.0,520.3372802734375,1.0,283.1499938964844,285.3017578125,290.5047302246094,291.61798095703125,293.1499938964844,293.1499938964844,283.1499938964844,16671.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57994145154953,1.0,0.0,0.0,1.780278205871582,1.780285358428955,2.114799428909464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.26708984375,0.0,207.48651123046875,1895.4371337890625,0.0,823.1723022460938,0.4633184671401977,1.0,0.0,3.0,1.0,0.0
12299880,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951086044311525,0.2833443582057953,0.2539664506912231,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.9226447939872742,0.2260116189718246,0.2135717570781707,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.9990000128746032,0.3112607896327972,0.2014990597963333,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594665527344,0.8655685782432556,0.1882501393556594,0.1780132502317428,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.8232799172401428,0.1606366038322448,0.7217085957527161,285.8589782714844,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414320945739746,1.0,1.0,0.0,1.0,-1.8829545974731443,1.8829517364501955,2.856939545381465e-06,1.4481449127197266,0.7206423282623291,0.7206423282623291,0.0,43.51223373413086,34.0,15979.890625,-0.0,520.3372802734375,1.0,283.1499938964844,285.3017578125,290.5047302246094,291.61798095703125,293.1499938964844,293.1499938964844,283.1499938964844,16671.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57994145154953,1.0,0.0,0.0,1.780278205871582,1.780285358428955,2.114799428909464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.26708984375,0.0,207.48651123046875,1895.4371337890625,0.0,823.1723022460938,0.4633184671401977,1.0,0.0,3.0,1.0,0.0
12299940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.2903347611427307,0.2415516525506973,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520224928855896,0.2301142811775207,0.2173494845628738,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.3204529285430908,0.1878735125064849,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.890454113483429,0.1919961720705032,0.1814583092927932,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.8445838093757629,0.1635607630014419,0.7342466115951538,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381662666797638,1.0,1.0,0.0,1.0,-1.87541139125824,1.8754085302352903,2.834181714206352e-06,1.4419972896575928,0.7320391535758972,0.7320391535758972,0.0,40.91691207885742,54.0,16085.8876953125,-0.0,506.9283752441406,1.0,283.1499938964844,285.2541198730469,290.5233154296875,291.6444702148437,293.1499938964844,293.1499938964844,283.1499938964844,16683.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826592445373535,1.0,0.0,0.0,1.8321659564971924,1.8321733474731443,2.239871150777617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.415771484375,0.0,222.50450134277344,1895.4371337890625,0.0,836.78955078125,0.4743176102638244,1.0,0.0,3.0,1.0,0.0
12300000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.2903347611427307,0.2415516525506973,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520224928855896,0.2301142811775207,0.2173494845628738,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.3204529285430908,0.1878735125064849,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.890454113483429,0.1919961720705032,0.1814583092927932,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.8445838093757629,0.1635607630014419,0.7342466115951538,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381662666797638,1.0,1.0,0.0,1.0,-1.87541139125824,1.8754085302352903,2.834181714206352e-06,1.4419972896575928,0.7320391535758972,0.7320391535758972,0.0,40.91691207885742,54.0,16085.8876953125,-0.0,506.9283752441406,1.0,283.1499938964844,285.2541198730469,290.5233154296875,291.6444702148437,293.1499938964844,293.1499938964844,283.1499938964844,16683.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826592445373535,1.0,0.0,0.0,1.8321659564971924,1.8321733474731443,2.239871150777617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.415771484375,0.0,222.50450134277344,1895.4371337890625,0.0,836.78955078125,0.4743176102638244,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111951828004,0.2960895895957947,0.24095119535923,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9566954374313354,0.232788935303688,0.2198452949523925,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111951828004,0.3263905048370361,0.1874064803123474,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8949412107467651,0.1944359987974167,0.1837375909090042,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8483599424362183,0.1655576974153518,0.7429651021957397,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4647827148437,285.81268310546875,1.0,0.3410650789737701,1.0,1.0,0.0,1.0,-1.8903063535690308,1.890303492546081,2.8780102638847893e-06,1.453269124031067,0.7392836809158325,0.7392836809158325,0.0,41.186920166015625,54.0,16268.6884765625,-0.0,517.8883056640625,1.0,283.1499938964844,285.2365417480469,290.536376953125,291.66339111328125,293.1499938964844,293.1499938964844,283.1499938964844,16693.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842089056968689,1.0,0.0,0.0,1.8647964000701904,1.8648040294647217,2.320364700381106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.1845703125,0.0,232.35047912597656,1895.4371337890625,0.0,844.649169921875,0.4812784790992737,1.0,0.0,3.0,1.0,0.0
12300120,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.9988788366317748,0.2989186644554138,0.2439480572938919,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157043457031,0.9552469849586488,0.2343296557664871,0.2212947607040405,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.9988788366317748,0.3291699886322021,0.1897373795509338,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8938258290290833,0.1958389729261398,0.1850613206624984,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8473204374313354,0.1667258739471435,0.7481720447540283,285.8158264160156,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4741516113281,285.8171081542969,1.0,0.3441915214061737,1.0,1.0,0.0,1.0,-1.906275987625122,1.9062730073928835,2.925852641055826e-06,1.4656519889831543,0.7434750199317932,0.7434750199317932,0.0,41.95088577270508,74.0,16426.052734375,-0.0,531.3499145507812,1.0,283.1499938964844,285.23455810546875,290.54449462890625,291.67803955078125,293.1499938964844,293.1499938964844,283.1499938964844,16692.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862014293670654,1.0,0.0,0.0,1.8831905126571653,1.8831981420516968,2.3663658055284042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.50634765625,0.0,238.0122985839844,1895.4371337890625,0.0,854.8579711914062,0.4852013885974884,1.0,0.0,3.0,1.0,0.0
12300180,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041348457336426,0.2622388899326324,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.9380291104316713,0.2387704700231552,0.225524753332138,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341051638126373,0.2039635777473449,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795543909072876,0.1998713910579681,0.1889191418886184,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347022533416748,0.1700455248355865,0.7634171843528748,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578887581825256,1.0,1.0,0.0,1.0,-1.9733238220214844,1.9733206033706665,3.1319552817876684e-06,1.5178563594818115,0.7556559443473816,0.7556559443473816,0.0,46.1905403137207,94.0,17022.724609375,-0.0,593.6232299804688,1.0,283.1499938964844,285.2492980957031,290.5678100585937,291.7309875488281,293.1499938964844,293.1499938964844,283.1499938964844,16668.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961255431175232,1.0,0.0,0.0,1.934957504272461,1.9349654912948608,2.498252058558137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.251220703125,0.0,254.39898681640625,1895.4371337890625,0.0,907.4563598632812,0.4962449967861175,1.0,0.0,3.0,1.0,0.0
12300240,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041348457336426,0.2622388899326324,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.9380291104316713,0.2387704700231552,0.225524753332138,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341051638126373,0.2039635777473449,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795543909072876,0.1998713910579681,0.1889191418886184,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347022533416748,0.1700455248355865,0.7634171843528748,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578887581825256,1.0,1.0,0.0,1.0,-1.9733238220214844,1.9733206033706665,3.1319552817876684e-06,1.5178563594818115,0.7556559443473816,0.7556559443473816,0.0,46.1905403137207,94.0,17022.724609375,-0.0,593.6232299804688,1.0,283.1499938964844,285.2492980957031,290.5678100585937,291.7309875488281,293.1499938964844,293.1499938964844,283.1499938964844,16668.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961255431175232,1.0,0.0,0.0,1.934957504272461,1.9349654912948608,2.498252058558137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.251220703125,0.0,254.39898681640625,1895.4371337890625,0.0,907.4563598632812,0.4962449967861175,1.0,0.0,3.0,1.0,0.0
12300300,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.997725546360016,0.3051176071166992,0.2742626368999481,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758544921875,0.9219881296157836,0.241076722741127,0.227763757109642,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.9990000128746032,0.3349066972732544,0.2153779417276382,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87548828125,0.8667329549789429,0.201959803700447,0.1909590810537338,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87506103515625,0.8233501315116882,0.1716987639665603,0.7712904810905457,285.8762512207031,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747619628906,285.8800964355469,1.0,0.3671042025089264,1.0,1.0,0.0,1.0,-2.0161824226379395,2.016179323196411,3.2679895412002224e-06,1.551337718963623,0.7620984315872192,0.7620984315872192,0.0,49.62947463989258,94.0,17389.83203125,-0.0,637.990234375,1.0,283.1499938964844,285.2649230957031,290.57928466796875,291.76239013671875,293.1499938964844,293.1499938964844,283.1499938964844,16645.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029277443885803,1.0,0.0,0.0,1.9614496231079104,1.9614577293396,2.567129229191778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.029296875,0.0,263.0536804199219,1895.4371337890625,0.0,945.225341796875,0.5019018650054932,1.0,0.0,3.0,1.0,0.0
12300360,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.97513610124588,0.3063044846057892,0.2752832770347595,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.8966668248176575,0.2434086948633194,0.2301194220781326,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90234375,0.9990000128746032,0.3339594304561615,0.2340566962957382,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8456254601478577,0.204066589474678,0.193107932806015,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.8032381534576416,0.1733079105615615,0.7794017195701599,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.4653625488281,285.9053955078125,1.0,0.3772291243076324,1.0,1.0,0.0,1.0,-2.054535150527954,2.0545318126678467,3.392554617676069e-06,1.5813926458358765,0.7687101364135742,0.7687101364135742,0.0,54.94497680664063,112.0,17735.08984375,-0.0,687.212646484375,1.0,283.1499938964844,285.2788391113281,290.59033203125,291.7947998046875,293.1499938964844,293.1499938964844,283.1499938964844,16620.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103219985961914,1.0,0.0,0.0,1.9884015321731567,1.988409757614136,2.638162754919904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.559326171875,0.0,272.0675048828125,1895.4371337890625,0.0,987.7815551757812,0.5076674818992615,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003432989120483,0.3103180527687073,0.2790768444538116,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360830545425415,0.2479788661003112,0.2350894957780838,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9246983528137208,0.3324438333511352,0.233277216553688,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901469469070435,0.2081781923770904,0.1976512968540191,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.748216986656189,0.1763401925563812,0.7962191700935364,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968092501163482,1.0,1.0,0.0,1.0,-2.090150594711304,2.090147018432617,3.51061726178159e-06,1.6093758344650269,0.7817791700363159,0.7817791700363159,0.0,71.92375946044922,115.0,18158.59375,-0.0,777.0806884765625,1.0,283.1499938964844,285.27557373046875,290.6094055175781,291.8461608886719,293.1499938964844,293.1499938964844,283.1499938964844,16595.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217375993728638,1.0,0.0,0.0,2.0426933765411377,2.0427019596099854,2.784196055927169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.85986328125,0.0,291.0083923339844,1895.4371337890625,0.0,1056.418212890625,0.5193690061569214,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003432989120483,0.3103180527687073,0.2790768444538116,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360830545425415,0.2479788661003112,0.2350894957780838,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9246983528137208,0.3324438333511352,0.233277216553688,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901469469070435,0.2081781923770904,0.1976512968540191,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.748216986656189,0.1763401925563812,0.7962191700935364,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968092501163482,1.0,1.0,0.0,1.0,-2.090150594711304,2.090147018432617,3.51061726178159e-06,1.6093758344650269,0.7817791700363159,0.7817791700363159,0.0,71.92375946044922,115.0,18158.59375,-0.0,777.0806884765625,1.0,283.1499938964844,285.27557373046875,290.6094055175781,291.8461608886719,293.1499938964844,293.1499938964844,283.1499938964844,16595.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217375993728638,1.0,0.0,0.0,2.0426933765411377,2.0427019596099854,2.784196055927169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.85986328125,0.0,291.0083923339844,1895.4371337890625,0.0,1056.418212890625,0.5193690061569214,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.927734375,0.8695888519287109,0.3149958252906799,0.2835908234119415,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276733398437,0.8107084631919861,0.2525139451026916,0.2398160248994827,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8873001337051392,0.3336018919944763,0.2340708822011947,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647172808647156,0.212247833609581,0.201945349574089,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.7256088852882385,0.1793522834777832,0.8118172287940979,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4675598144531,285.9284362792969,1.0,0.4115667045116424,1.0,1.0,0.0,1.0,-2.1260876655578613,2.126084089279175,3.631453409980168e-06,1.637291669845581,0.7948753833770752,0.7948753833770752,0.0,84.35819244384766,118.0,18572.4296875,-0.0,853.89404296875,1.0,283.1499938964844,285.2677917480469,290.6288146972656,291.88970947265625,293.1499938964844,293.1499938964844,283.1499938964844,16588.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294776201248169,1.0,0.0,0.0,2.0968172550201416,2.0968258380889893,2.933691973794339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.49755859375,0.0,310.9002990722656,1895.4371337890625,0.0,1104.912109375,0.531127393245697,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.927734375,0.8695888519287109,0.3149958252906799,0.2835908234119415,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276733398437,0.8107084631919861,0.2525139451026916,0.2398160248994827,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8873001337051392,0.3336018919944763,0.2340708822011947,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647172808647156,0.212247833609581,0.201945349574089,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.7256088852882385,0.1793522834777832,0.8118172287940979,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4675598144531,285.9284362792969,1.0,0.4115667045116424,1.0,1.0,0.0,1.0,-2.1260876655578613,2.126084089279175,3.631453409980168e-06,1.637291669845581,0.7948753833770752,0.7948753833770752,0.0,84.35819244384766,118.0,18572.4296875,-0.0,853.89404296875,1.0,283.1499938964844,285.2677917480469,290.6288146972656,291.88970947265625,293.1499938964844,293.1499938964844,283.1499938964844,16588.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294776201248169,1.0,0.0,0.0,2.0968172550201416,2.0968258380889893,2.933691973794339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.49755859375,0.0,310.9002990722656,1895.4371337890625,0.0,1104.912109375,0.531127393245697,1.0,0.0,3.0,1.0,0.0
12300660,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546151518821716,0.3198714554309845,0.2882158458232879,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7971786856651306,0.2571037709712982,0.2444411218166351,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.868924081325531,0.3358542323112488,0.2357174456119537,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.752728283405304,0.2163573801517486,0.2061255127191543,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141885161399841,0.1824494153261184,0.8270805478096008,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234630167484283,1.0,1.0,0.0,1.0,-2.162527561187744,2.1625237464904785,3.756199248527992e-06,1.6655759811401367,0.8081120848655701,0.8081120848655701,0.0,93.40007019042967,121.0,18991.8984375,-0.0,921.1661376953124,1.0,283.1499938964844,285.2612609863281,290.6495361328125,291.9349060058594,293.1499938964844,293.1499938964844,283.1499938964844,16590.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372302770614624,1.0,0.0,0.0,2.150632858276367,2.150641918182373,3.086213098413282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.88623046875,0.0,331.66241455078125,1895.4371337890625,0.0,1155.01220703125,0.5428829193115234,1.0,0.0,3.0,1.0,0.0
12300720,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546151518821716,0.3198714554309845,0.2882158458232879,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7971786856651306,0.2571037709712982,0.2444411218166351,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.868924081325531,0.3358542323112488,0.2357174456119537,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.752728283405304,0.2163573801517486,0.2061255127191543,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141885161399841,0.1824494153261184,0.8270805478096008,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234630167484283,1.0,1.0,0.0,1.0,-2.162527561187744,2.1625237464904785,3.756199248527992e-06,1.6655759811401367,0.8081120848655701,0.8081120848655701,0.0,93.40007019042967,121.0,18991.8984375,-0.0,921.1661376953124,1.0,283.1499938964844,285.2612609863281,290.6495361328125,291.9349060058594,293.1499938964844,293.1499938964844,283.1499938964844,16590.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372302770614624,1.0,0.0,0.0,2.150632858276367,2.150641918182373,3.086213098413282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.88623046875,0.0,331.66241455078125,1895.4371337890625,0.0,1155.01220703125,0.5428829193115234,1.0,0.0,3.0,1.0,0.0
12300780,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8467534780502319,0.3248335719108581,0.2928516864776611,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901234030723572,0.2617807686328888,0.2490558326244354,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585803508758545,0.3386177718639374,0.2377342581748962,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.746813178062439,0.2205375880002975,0.2102800160646438,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078349590301514,0.1856411844491958,0.8423539996147156,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335024952888489,1.0,1.0,0.0,1.0,-2.199395179748535,2.199391365051269,3.884703801304568e-06,1.6941850185394287,0.8215072154998779,0.8215072154998779,0.0,100.2823257446289,109.0,19416.662109375,-0.0,982.8902587890624,1.0,283.1499938964844,285.2561340332031,290.67059326171875,291.9809265136719,293.1499938964844,293.1499938964844,283.1499938964844,16598.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450627446174622,1.0,0.0,0.0,2.203927755355835,2.203937292098999,3.241067929593555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.78125,0.0,353.21051025390625,1895.4371337890625,0.0,1207.1298828125,0.5545803308486938,1.0,0.0,3.0,1.0,0.0
12300840,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8467534780502319,0.3248335719108581,0.2928516864776611,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901234030723572,0.2617807686328888,0.2490558326244354,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585803508758545,0.3386177718639374,0.2377342581748962,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.746813178062439,0.2205375880002975,0.2102800160646438,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078349590301514,0.1856411844491958,0.8423539996147156,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335024952888489,1.0,1.0,0.0,1.0,-2.199395179748535,2.199391365051269,3.884703801304568e-06,1.6941850185394287,0.8215072154998779,0.8215072154998779,0.0,100.2823257446289,109.0,19416.662109375,-0.0,982.8902587890624,1.0,283.1499938964844,285.2561340332031,290.67059326171875,291.9809265136719,293.1499938964844,293.1499938964844,283.1499938964844,16598.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450627446174622,1.0,0.0,0.0,2.203927755355835,2.203937292098999,3.241067929593555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.78125,0.0,353.21051025390625,1895.4371337890625,0.0,1207.1298828125,0.5545803308486938,1.0,0.0,3.0,1.0,0.0
12300900,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8482358455657959,0.3273390829563141,0.2950932085514068,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7919638752937317,0.2641567885875702,0.2512930631637573,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.859179675579071,0.3401089906692505,0.2387553751468658,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7485523819923401,0.2226591259241104,0.2122814059257507,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094348073005676,0.1872735023498535,0.8496580719947815,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4751892089844,285.9555358886719,1.0,0.4360172748565674,1.0,1.0,0.0,1.0,-2.217179536819458,2.2171757221221924,3.947550339944428e-06,1.708002686500549,0.8282637000083923,0.8282637000083923,0.0,101.09265899658205,109.0,19626.10546875,-0.0,1003.8627319335938,1.0,283.1499938964844,285.25372314453125,290.6811828613281,292.0040588378906,293.1499938964844,293.1499938964844,283.1499938964844,16604.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489580869674683,1.0,0.0,0.0,2.2303147315979004,2.2303242683410645,3.319140944313404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.24267578125,0.0,364.2500305175781,1895.4371337890625,0.0,1233.595703125,0.5603922009468079,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8528406620025635,0.3298673033714294,0.2972937226295471,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7968959808349609,0.26656574010849,0.2534962892532348,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8630504012107849,0.3416575491428375,0.2397734969854354,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7530266046524048,0.224809855222702,0.2142451256513595,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.7136919498443604,0.1889374405145645,0.8567957878112793,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47705078125,285.96099853515625,1.0,0.4374625980854034,1.0,1.0,0.0,1.0,-2.23462438583374,2.2346203327178955,4.009694748674519e-06,1.7215417623519895,0.8350536823272705,0.8350536823272705,0.0,100.32808685302734,97.0,19833.185546875,-0.0,1018.7811279296876,1.0,283.1499938964844,285.2512512207031,290.6917724609375,292.0269775390625,293.1499938964844,293.1499938964844,283.1499938964844,16612.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527668237686157,1.0,0.0,0.0,2.256481409072876,2.256491184234619,3.3974802704506146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.5947265625,0.0,375.4451599121094,1895.4371337890625,0.0,1259.8154296875,0.5661698579788208,1.0,0.0,3.0,1.0,0.0
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694977164268494,0.3349888622760772,0.301635593175888,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135015964508057,0.2714860439300537,0.2578733563423157,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784390091896057,0.3448938131332397,0.2418224960565567,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.768585205078125,0.2292034476995468,0.2181334495544433,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274655699729919,0.1923636049032211,0.8709158897399902,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379755556583404,1.0,1.0,0.0,1.0,-2.2691898345947266,2.269185781478882,4.134352366236271e-06,1.7483659982681274,0.8487499356269836,0.8487499356269836,0.0,95.65978240966795,85.0,20246.24609375,-0.0,1036.708984375,1.0,283.1499938964844,285.2469482421875,290.7131042480469,292.07275390625,293.1499938964844,293.1499938964844,283.1499938964844,16632.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601811647415161,1.0,0.0,0.0,2.308072566986084,2.3080825805664062,3.5546128174246405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.400390625,0.0,398.2501220703125,1895.4371337890625,0.0,1311.8055419921875,0.5775997042655945,1.0,0.0,3.0,1.0,0.0
