time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694977164268494,0.3349888622760772,0.301635593175888,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135015964508057,0.2714860439300537,0.2578733563423157,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784390091896057,0.3448938131332397,0.2418224960565567,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.768585205078125,0.2292034476995468,0.2181334495544433,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274655699729919,0.1923636049032211,0.8709158897399902,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379755556583404,1.0,1.0,0.0,1.0,-2.2691898345947266,2.269185781478882,4.134352366236271e-06,1.7483659982681274,0.8487499356269836,0.8487499356269836,0.0,95.65978240966795,85.0,20246.24609375,-0.0,1036.708984375,1.0,283.1499938964844,285.2469482421875,290.7131042480469,292.07275390625,293.1499938964844,293.1499938964844,283.1499938964844,16632.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601811647415161,1.0,0.0,0.0,2.308072566986084,2.3080825805664062,3.5546128174246405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.400390625,0.0,398.2501220703125,1895.4371337890625,0.0,1311.8055419921875,0.5775997042655945,1.0,0.0,3.0,1.0,0.0
12301140,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963639140129089,0.3401867747306824,0.305939644575119,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372848033905029,0.2765387594699859,0.2622619271278381,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.9040077328681946,0.348281055688858,0.2438986301422119,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.7932653427124023,0.2337162047624588,0.2220209091901779,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484548091888428,0.1959156990051269,0.8850656151771545,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363826215267181,1.0,1.0,0.0,1.0,-2.3037917613983154,2.303787469863892,4.261175035935594e-06,1.7752208709716797,0.8626177310943604,0.8626177310943604,0.0,88.08847045898438,73.0,20661.169921875,-0.0,1043.6629638671875,1.0,283.1499938964844,285.24395751953125,290.7348022460937,292.118896484375,293.1499938964844,293.1499938964844,283.1499938964844,16657.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674749851226807,1.0,0.0,0.0,2.3585455417633057,2.358555793762207,3.711777480930323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.537109375,0.0,421.5183715820313,1895.4371337890625,0.0,1364.1390380859375,0.5888269543647766,1.0,0.0,3.0,1.0,0.0
12301200,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963639140129089,0.3401867747306824,0.305939644575119,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372848033905029,0.2765387594699859,0.2622619271278381,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.9040077328681946,0.348281055688858,0.2438986301422119,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.7932653427124023,0.2337162047624588,0.2220209091901779,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484548091888428,0.1959156990051269,0.8850656151771545,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363826215267181,1.0,1.0,0.0,1.0,-2.3037917613983154,2.303787469863892,4.261175035935594e-06,1.7752208709716797,0.8626177310943604,0.8626177310943604,0.0,88.08847045898438,73.0,20661.169921875,-0.0,1043.6629638671875,1.0,283.1499938964844,285.24395751953125,290.7348022460937,292.118896484375,293.1499938964844,293.1499938964844,283.1499938964844,16657.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674749851226807,1.0,0.0,0.0,2.3585455417633057,2.358555793762207,3.711777480930323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.537109375,0.0,421.5183715820313,1895.4371337890625,0.0,1364.1390380859375,0.5888269543647766,1.0,0.0,3.0,1.0,0.0
12301260,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9241850972175598,0.3437977135181427,0.3089585304260254,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.8605982065200806,0.2800744175910949,0.2653687596321106,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9317129254341124,0.3506237864494324,0.2453584223985672,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8164762258529663,0.236853152513504,0.2247585505247116,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7695562839508057,0.1983606219291687,0.8949720859527588,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4873352050781,285.994384765625,1.0,0.434396743774414,1.0,1.0,0.0,1.0,-2.328094482421875,2.328090190887451,4.3515078687050845e-06,1.794109344482422,0.8727181553840637,0.8727181553840637,0.0,81.5556869506836,73.0,20959.4765625,-0.0,1043.7578125,1.0,283.1499938964844,285.2426147460937,290.75146484375,292.1528015136719,293.1499938964844,293.1499938964844,283.1499938964844,16678.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721897125244141,1.0,0.0,0.0,2.3941147327423096,2.39412522315979,3.8245758560151444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.04443359375,0.0,438.49652099609375,1895.4371337890625,0.0,1398.5740966796875,0.5967636108398438,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.937414824962616,0.3451337516307831,0.3100717067718506,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8713636994361877,0.2813816368579864,0.2665158212184906,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.94436514377594,0.3514716327190399,0.2458831071853637,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.8260993361473083,0.2380017340183258,0.2257591634988784,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792342901229858,0.1992370039224624,0.8985127806663513,285.9972229003906,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4872741699219,285.9979858398437,1.0,0.4334669411182403,1.0,1.0,0.0,1.0,-2.3368961811065674,2.336891889572144,4.384477506391704e-06,1.8009542226791382,0.8766695261001587,0.8766695261001587,0.0,78.90206909179688,61.0,21072.720703125,-0.0,1042.62939453125,1.0,283.1499938964844,285.2420349121094,290.75860595703125,292.1664428710937,293.1499938964844,293.1499938964844,283.1499938964844,16686.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739092469215393,1.0,0.0,0.0,2.4077579975128174,2.407768487930298,3.8682898662045773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.33154296875,0.0,445.1386413574219,1895.4371337890625,0.0,1411.2491455078125,0.5998130440711975,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880541563034058,0.3497038781642914,0.3138180375099182,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215532541275024,0.2858386933803558,0.2703643143177032,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.991827130317688,0.3543185293674469,0.2475932836532592,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694282174110413,0.2418732941150665,0.2290671914815902,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214247226715088,0.2021146565675735,0.9098110795021056,286.0094299316406,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295344054698944,1.0,1.0,0.0,1.0,-2.365623235702514,2.365618705749512,4.492962943913881e-06,1.823278427124024,0.8908777832984924,0.8908777832984924,0.0,69.01176452636719,64.0,21464.451171875,-0.0,1033.8702392578125,1.0,283.1499938964844,285.239501953125,290.787109375,292.21746826171875,293.1499938964844,293.1499938964844,283.1499938964844,16722.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797393560409546,1.0,0.0,0.0,2.4555306434631348,2.455541610717773,4.023315227641433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.58203125,0.0,468.9747314453125,1895.4371337890625,0.0,1454.6759033203125,0.6105133891105652,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880541563034058,0.3497038781642914,0.3138180375099182,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215532541275024,0.2858386933803558,0.2703643143177032,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.991827130317688,0.3543185293674469,0.2475932836532592,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694282174110413,0.2418732941150665,0.2290671914815902,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214247226715088,0.2021146565675735,0.9098110795021056,286.0094299316406,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295344054698944,1.0,1.0,0.0,1.0,-2.365623235702514,2.365618705749512,4.492962943913881e-06,1.823278427124024,0.8908777832984924,0.8908777832984924,0.0,69.01176452636719,64.0,21464.451171875,-0.0,1033.8702392578125,1.0,283.1499938964844,285.239501953125,290.787109375,292.21746826171875,293.1499938964844,293.1499938964844,283.1499938964844,16722.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797393560409546,1.0,0.0,0.0,2.4555306434631348,2.455541610717773,4.023315227641433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.58203125,0.0,468.9747314453125,1895.4371337890625,0.0,1454.6759033203125,0.6105133891105652,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3519205749034881,0.3148208856582641,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9397376179695128,0.2879651486873626,0.2722966969013214,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558300137519836,0.2451388984918594,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.88441401720047,0.2436963021755218,0.2307189404964447,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8341363072395325,0.203427642583847,0.9153904318809508,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833679199219,286.01446533203125,1.0,0.4290806651115417,1.0,1.0,0.0,1.0,-2.37427020072937,2.374265670776367,4.526335487753386e-06,1.830241322517395,0.898026704788208,0.898026704788208,0.0,66.63262176513672,64.0,21629.80078125,-0.0,1033.8626708984375,1.0,283.1499938964844,285.2369079589844,290.8029479980469,292.2441101074219,293.1499938964844,293.1499938964844,283.1499938964844,16741.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682486355304718,1.0,0.0,0.0,2.478825092315674,2.478836297988892,4.1000123474077554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.26220703125,0.0,480.9285888671875,1895.4371337890625,0.0,1475.375244140625,0.6157432198524475,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9990000128746032,0.3546196818351745,0.3107703924179077,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.947287142276764,0.2900144159793854,0.274229347705841,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9990000128746032,0.3579791784286499,0.2417103052139282,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8908557891845703,0.2454366832971573,0.2323647737503051,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8394033312797546,0.2046538889408111,0.9209104776382446,286.0126647949219,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289057552814483,1.0,1.0,0.0,1.0,-2.376851320266724,2.3768467903137207,4.536041615210706e-06,1.8321669101715088,0.9050946235656738,0.9050946235656738,0.0,65.89266204833984,67.0,21746.59765625,-0.0,1033.381103515625,1.0,283.1499938964844,285.2291564941406,290.81939697265625,292.26885986328125,293.1499938964844,293.1499938964844,283.1499938964844,16765.375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845613121986389,1.0,0.0,0.0,2.50162410736084,2.5016355514526367,4.175778940407327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.271484375,0.0,492.8559265136719,1895.4371337890625,0.0,1491.1092529296875,0.6238718628883362,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612181544303894,0.3056041896343231,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577515125274658,0.2939321100711822,0.2779372334480285,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631107211112976,0.2376921623945236,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001194834709167,0.2487272471189499,0.2354883998632431,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468421697616577,0.2069197297096252,0.9311517477035522,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4298000633716583,1.0,1.0,0.0,1.0,-2.386322259902954,2.386317729949951,4.572061698127072e-06,1.839401841163636,0.9189274311065674,0.9189274311065674,0.0,65.2422103881836,85.0,22060.625,-0.0,1041.01708984375,1.0,283.1499938964844,285.197021484375,290.85565185546875,292.3226623535156,293.1499938964844,293.1499938964844,283.1499938964844,17260.8125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885153651237488,1.0,0.0,0.0,2.5782370567321777,2.5782487392425537,4.435463551999419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.29248046875,0.0,536.646484375,1895.4371337890625,0.0,1521.32373046875,0.6421833038330078,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612181544303894,0.3056041896343231,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577515125274658,0.2939321100711822,0.2779372334480285,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631107211112976,0.2376921623945236,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001194834709167,0.2487272471189499,0.2354883998632431,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468421697616577,0.2069197297096252,0.9311517477035522,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4298000633716583,1.0,1.0,0.0,1.0,-2.386322259902954,2.386317729949951,4.572061698127072e-06,1.839401841163636,0.9189274311065674,0.9189274311065674,0.0,65.2422103881836,85.0,22060.625,-0.0,1041.01708984375,1.0,283.1499938964844,285.197021484375,290.85565185546875,292.3226623535156,293.1499938964844,293.1499938964844,283.1499938964844,17260.8125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885153651237488,1.0,0.0,0.0,2.5782370567321777,2.5782487392425537,4.435463551999419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.29248046875,0.0,536.646484375,1895.4371337890625,0.0,1521.32373046875,0.6421833038330078,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.366670548915863,0.3148637115955353,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520002603530884,0.2977404594421386,0.2816023230552673,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673382699489593,0.2448939979076385,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949034214019775,0.251890480518341,0.2385545819997787,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8416829705238342,0.2090471982955932,0.941098928451538,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381594955921173,1.0,1.0,0.0,1.0,-2.426098823547364,2.4260942935943604,4.7250323405023664e-06,1.8698254823684688,0.9327906966209412,0.9327906966209412,0.0,68.1925048828125,103.0,22609.142578125,-0.0,1097.1617431640625,1.0,283.1499938964844,285.1750183105469,290.89678955078125,292.3900146484375,293.1499938964844,293.1499938964844,283.1499938964844,17966.734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946552395820618,1.0,0.0,0.0,2.66855525970459,2.6685678958892822,4.751664448576776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.93212890625,0.0,592.1736450195312,1895.4371337890625,0.0,1568.8311767578125,0.6638340950012207,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.366670548915863,0.3148637115955353,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520002603530884,0.2977404594421386,0.2816023230552673,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673382699489593,0.2448939979076385,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949034214019775,0.251890480518341,0.2385545819997787,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8416829705238342,0.2090471982955932,0.941098928451538,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381594955921173,1.0,1.0,0.0,1.0,-2.426098823547364,2.4260942935943604,4.7250323405023664e-06,1.8698254823684688,0.9327906966209412,0.9327906966209412,0.0,68.1925048828125,103.0,22609.142578125,-0.0,1097.1617431640625,1.0,283.1499938964844,285.1750183105469,290.89678955078125,292.3900146484375,293.1499938964844,293.1499938964844,283.1499938964844,17966.734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946552395820618,1.0,0.0,0.0,2.66855525970459,2.6685678958892822,4.751664448576776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.93212890625,0.0,592.1736450195312,1895.4371337890625,0.0,1568.8311767578125,0.6638340950012207,1.0,0.0,3.0,1.0,0.0
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882634282112122,0.3684354424476623,0.3315129280090332,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.921586573123932,0.3014959096908569,0.2854138016700744,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882119297981262,0.3680712580680847,0.2577939927577972,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.869365930557251,0.2549742758274078,0.2417437136173248,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190228343009949,0.2110375165939331,0.9514327049255372,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4718933105469,286.01171875,1.0,0.4516707956790924,1.0,1.0,0.0,1.0,-2.478994369506836,2.478989601135254,4.935430752084358e-06,1.9118125438690183,0.9470261931419371,0.9470261931419371,0.0,76.33667755126953,121.0,23307.802734375,-0.0,1193.95849609375,1.0,283.1499938964844,285.1650390625,290.9416198730469,292.4757080078125,293.1499938964844,293.1499938964844,283.1499938964844,18807.859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051677107810974,1.0,0.0,0.0,2.7677273750305176,2.767740726470948,5.111400582791248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.7197265625,0.0,657.7338256835938,1895.4371337890625,0.0,1651.772216796875,0.6876221299171448,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882634282112122,0.3684354424476623,0.3315129280090332,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.921586573123932,0.3014959096908569,0.2854138016700744,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882119297981262,0.3680712580680847,0.2577939927577972,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.869365930557251,0.2549742758274078,0.2417437136173248,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190228343009949,0.2110375165939331,0.9514327049255372,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4718933105469,286.01171875,1.0,0.4516707956790924,1.0,1.0,0.0,1.0,-2.478994369506836,2.478989601135254,4.935430752084358e-06,1.9118125438690183,0.9470261931419371,0.9470261931419371,0.0,76.33667755126953,121.0,23307.802734375,-0.0,1193.95849609375,1.0,283.1499938964844,285.1650390625,290.9416198730469,292.4757080078125,293.1499938964844,293.1499938964844,283.1499938964844,18807.859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051677107810974,1.0,0.0,0.0,2.7677273750305176,2.767740726470948,5.111400582791248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.7197265625,0.0,657.7338256835938,1895.4371337890625,0.0,1651.772216796875,0.6876221299171448,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.9370336532592772,0.3704324662685394,0.3334470391273498,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8738406896591187,0.3050215244293213,0.2893368303775787,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.9354839324951172,0.3683734238147735,0.258238136768341,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.828195333480835,0.2578139305114746,0.2450258135795593,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.7777696251869202,0.2127344310283661,0.9619361758232116,286.0009155273437,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0009155273437,1.0,0.4664171040058136,1.0,1.0,0.0,1.0,-2.5065839290618896,2.5065789222717285,5.044782028562622e-06,1.9325493574142456,0.9609514474868774,0.9609514474868774,0.0,91.15234375,139.0,23804.5859375,0.0,1288.5966796875,1.0,283.1499938964844,285.1327514648437,290.9858703613281,292.55291748046875,293.1499938964844,293.1499938964844,283.1499938964844,19757.0546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713732898235321,1.0,0.0,0.0,2.8718960285186768,2.871910333633423,5.503395641426323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.0107421875,0.0,731.9259643554688,1895.4371337890625,0.0,1720.7698974609375,0.7126306891441345,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.9370336532592772,0.3704324662685394,0.3334470391273498,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8738406896591187,0.3050215244293213,0.2893368303775787,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.9354839324951172,0.3683734238147735,0.258238136768341,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.828195333480835,0.2578139305114746,0.2450258135795593,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.7777696251869202,0.2127344310283661,0.9619361758232116,286.0009155273437,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0009155273437,1.0,0.4664171040058136,1.0,1.0,0.0,1.0,-2.5065839290618896,2.5065789222717285,5.044782028562622e-06,1.9325493574142456,0.9609514474868774,0.9609514474868774,0.0,91.15234375,139.0,23804.5859375,0.0,1288.5966796875,1.0,283.1499938964844,285.1327514648437,290.9858703613281,292.55291748046875,293.1499938964844,293.1499938964844,283.1499938964844,19757.0546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713732898235321,1.0,0.0,0.0,2.8718960285186768,2.871910333633423,5.503395641426323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.0107421875,0.0,731.9259643554688,1895.4371337890625,0.0,1720.7698974609375,0.7126306891441345,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.91268390417099,0.3718099892139435,0.3348951935768127,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8549372553825378,0.3067097067832947,0.2912539839744568,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9104140996932985,0.3688671588897705,0.2587430477142334,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8111429214477539,0.2591561675071716,0.246619626879692,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.7604265809059143,0.2134995907545089,0.9669268131256104,285.9932556152344,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.445068359375,285.9929504394531,1.0,0.4740071594715118,1.0,1.0,0.0,1.0,-2.5191447734832764,2.519139528274536,5.095534106658306e-06,1.942277669906616,0.9678301811218262,0.9678301811218262,0.0,99.321533203125,139.0,24063.4921875,0.0,1339.2342529296875,1.0,283.1499938964844,285.113037109375,291.0091247558594,292.5914611816406,293.1499938964844,293.1499938964844,283.1499938964844,20373.892578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173255085945129,1.0,0.0,0.0,2.9330825805664062,2.9330976009368896,5.74039688672201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.5849609375,0.0,778.3048095703125,1895.4371337890625,0.0,1750.0726318359375,0.7245793342590332,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8933376669883728,0.3732534646987915,0.3364542126655578,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8389658331871033,0.3083603084087372,0.2931405901908874,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8906022906303406,0.3694761395454407,0.2593587636947632,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7950281500816345,0.2604577243328094,0.2481807023286819,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457296252250671,0.2142214626073837,0.971751034259796,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4392395019531,285.99139404296875,1.0,0.4816955029964447,1.0,1.0,0.0,1.0,-2.531696319580078,2.531691074371338,5.146517651155591e-06,1.9520039558410645,0.9747509956359864,0.9747509956359864,0.0,107.7724838256836,142.0,24299.21875,0.0,1391.563720703125,1.0,283.1499938964844,285.1015014648437,291.0327453613281,292.62860107421875,293.1499938964844,293.1499938964844,283.1499938964844,20778.111328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720459520816803,1.0,0.0,0.0,2.9782865047454834,2.978302001953125,5.918699343965272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.36328125,0.0,813.4517211914062,1895.4371337890625,0.0,1775.8037109375,0.7381904125213623,1.0,0.0,3.0,1.0,0.0
12302220,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727121949195862,0.3761740624904632,0.3394648432731628,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219881653785706,0.3115805387496948,0.2966268658638,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688981533050537,0.3708751499652862,0.2606100738048553,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772473096847534,0.2629704475402832,0.2510066330432892,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298899292945862,0.2155691832304,0.9799636602401732,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924674332141876,1.0,1.0,0.0,1.0,-2.554271936416626,2.5542666912078857,5.238957328401739e-06,1.96954357624054,0.9884389638900756,0.9884389638900756,0.0,119.5046615600586,145.0,24780.28515625,0.0,1471.8463134765625,1.0,283.1499938964844,285.0711364746094,291.08184814453125,292.7065124511719,293.1499938964844,293.1499938964844,283.1499938964844,21847.61328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270954251289368,1.0,0.0,0.0,3.085209846496582,3.08522629737854,6.351301635731943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.9619140625,0.0,901.4052124023438,1895.4371337890625,0.0,1830.7911376953125,0.7638884782791138,1.0,0.0,3.0,1.0,0.0
12302280,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727121949195862,0.3761740624904632,0.3394648432731628,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219881653785706,0.3115805387496948,0.2966268658638,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688981533050537,0.3708751499652862,0.2606100738048553,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772473096847534,0.2629704475402832,0.2510066330432892,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298899292945862,0.2155691832304,0.9799636602401732,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924674332141876,1.0,1.0,0.0,1.0,-2.554271936416626,2.5542666912078857,5.238957328401739e-06,1.96954357624054,0.9884389638900756,0.9884389638900756,0.0,119.5046615600586,145.0,24780.28515625,0.0,1471.8463134765625,1.0,283.1499938964844,285.0711364746094,291.08184814453125,292.7065124511719,293.1499938964844,293.1499938964844,283.1499938964844,21847.61328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270954251289368,1.0,0.0,0.0,3.085209846496582,3.08522629737854,6.351301635731943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.9619140625,0.0,901.4052124023438,1895.4371337890625,0.0,1830.7911376953125,0.7638884782791138,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613711595535278,0.3790615200996399,0.3423385322093963,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125163316726685,0.3147402107715606,0.2999137341976166,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566697239875793,0.3723872303962707,0.2618671953678131,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675454020500183,0.2654112875461578,0.2536220252513885,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208245992660522,0.2168402969837188,0.9871526956558228,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007319450378418,1.0,1.0,0.0,1.0,-2.5749664306640625,2.5749611854553223,5.324429366737604e-06,1.9856232404708865,1.0,1.0,0.0,127.84827423095705,148.0,25247.6484375,0.0,1536.049072265625,1.0,283.1499938964844,285.0421447753906,291.1322631835937,292.78497314453125,293.1499938964844,293.1499938964844,283.1499938964844,22965.556640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333856225013733,1.0,0.0,0.0,3.191251754760742,3.1912691593170166,6.795406193305098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.3193359375,0.0,994.9031982421876,1895.4371337890625,0.0,1883.5220947265625,0.789377748966217,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613711595535278,0.3790615200996399,0.3423385322093963,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125163316726685,0.3147402107715606,0.2999137341976166,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566697239875793,0.3723872303962707,0.2618671953678131,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675454020500183,0.2654112875461578,0.2536220252513885,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208245992660522,0.2168402969837188,0.9871526956558228,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007319450378418,1.0,1.0,0.0,1.0,-2.5749664306640625,2.5749611854553223,5.324429366737604e-06,1.9856232404708865,1.0,1.0,0.0,127.84827423095705,148.0,25247.6484375,0.0,1536.049072265625,1.0,283.1499938964844,285.0421447753906,291.1322631835937,292.78497314453125,293.1499938964844,293.1499938964844,283.1499938964844,22965.556640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333856225013733,1.0,0.0,0.0,3.191251754760742,3.1912691593170166,6.795406193305098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.3193359375,0.0,994.9031982421876,1895.4371337890625,0.0,1883.5220947265625,0.789377748966217,1.0,0.0,3.0,1.0,0.0
12302460,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8556172847747803,0.3813300132751465,0.3445475101470947,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8076099157333374,0.3172413408756256,0.3024565577507019,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8502775430679321,0.3736266791820526,0.2628580331802368,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.762708306312561,0.267329603433609,0.2556203007698059,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7159026265144348,0.2178206145763397,0.9924467206001282,285.9695129394531,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120178222656,285.9697570800781,1.0,0.5061718225479126,1.0,1.0,0.0,1.0,-2.5906295776367188,2.5906240940093994,5.389616944739828e-06,1.9978097677230835,1.0,1.0,0.0,133.02586364746094,148.0,25611.115234375,0.0,1580.265625,1.0,283.1499938964844,285.0216369628906,291.1733093261719,292.847900390625,293.1499938964844,293.1499938964844,283.1499938964844,24133.427734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381853461265564,1.0,0.0,0.0,3.2721521854400635,3.2721707820892334,7.144310529838549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.89990234375,0.0,1072.4267578125,1895.4371337890625,0.0,1924.140380859375,0.8061918616294861,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544761538505554,0.3818951845169067,0.3450893759727478,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.806632399559021,0.317866176366806,0.3030838072299957,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8489831686019897,0.3739414811134338,0.2631034553050995,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7617626190185547,0.2678073346614837,0.2561103999614715,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7148827314376831,0.2180632650852203,0.9937238097190856,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41033935546875,285.9708557128906,1.0,0.5074145793914795,1.0,1.0,0.0,1.0,-2.5944526195526123,2.594447374343872,5.405592219176469e-06,2.0007858276367188,1.0,1.0,0.0,134.16952514648438,136.0,25694.45703125,0.0,1590.6026611328125,1.0,283.1499938964844,285.01934814453125,291.18359375,292.8630676269531,293.1499938964844,293.1499938964844,283.1499938964844,24344.48828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392272353172302,1.0,0.0,0.0,3.286428451538086,3.286447048187256,7.206787131508463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.80859375,0.0,1086.5250244140625,1895.4371337890625,0.0,1933.0,0.8126046657562256,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587320446968079,0.3847044706344604,0.3475440442562103,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.811347246170044,0.3209911584854126,0.3059640526771545,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523056507110596,0.3755354583263397,0.2641586661338806,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659741640090942,0.2701911926269531,0.2582980990409851,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.717948853969574,0.2192710489034652,0.9988536834716796,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084612965583801,1.0,1.0,0.0,1.0,-2.610927104949951,2.610921621322632,5.4747993090131786e-06,2.013658285140991,1.0,1.0,0.0,133.301025390625,124.0,26112.314453125,0.0,1609.66748046875,1.0,283.1499938964844,285.000732421875,291.2354736328125,292.9405517578125,293.1499938964844,293.1499938964844,283.1499938964844,25647.080078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744667649269104,1.0,0.0,0.0,3.373206615447998,3.3732261657714844,7.592401516376412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.38427734375,0.0,1174.8868408203125,1895.4371337890625,0.0,1979.4993896484373,0.8338447213172913,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587320446968079,0.3847044706344604,0.3475440442562103,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.811347246170044,0.3209911584854126,0.3059640526771545,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523056507110596,0.3755354583263397,0.2641586661338806,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659741640090942,0.2701911926269531,0.2582980990409851,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.717948853969574,0.2192710489034652,0.9988536834716796,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084612965583801,1.0,1.0,0.0,1.0,-2.610927104949951,2.610921621322632,5.4747993090131786e-06,2.013658285140991,1.0,1.0,0.0,133.301025390625,124.0,26112.314453125,0.0,1609.66748046875,1.0,283.1499938964844,285.000732421875,291.2354736328125,292.9405517578125,293.1499938964844,293.1499938964844,283.1499938964844,25647.080078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744667649269104,1.0,0.0,0.0,3.373206615447998,3.3732261657714844,7.592401516376412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.38427734375,0.0,1174.8868408203125,1895.4371337890625,0.0,1979.4993896484373,0.8338447213172913,1.0,0.0,3.0,1.0,0.0
12302700,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8639111518859863,0.3861092925071716,0.3487027585506439,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8164107799530029,0.3225645124912262,0.3073397278785705,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8569578528404236,0.3763525187969208,0.2646467089653015,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7708238363265991,0.2713906168937683,0.2593238949775696,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7218412756919861,0.2198826670646667,1.001094102859497,285.9680480957031,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.3992004394531,285.9682312011719,1.0,0.5077551603317261,1.0,1.0,0.0,1.0,-2.6184842586517334,2.618478775024414,5.506674824573565e-06,2.019553899765014,1.0,1.0,0.0,130.97720336914062,124.0,26323.705078125,0.0,1609.8848876953125,1.0,283.1499938964844,284.9892883300781,291.2616882324219,292.97979736328125,293.1499938964844,293.1499938964844,283.1499938964844,26398.435546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473893165588379,1.0,0.0,0.0,3.4222605228424072,3.422280788421631,7.814828677510377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.74072265625,0.0,1226.892578125,1895.4371337890625,0.0,2002.908203125,0.8430617451667786,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8707432150840759,0.3875138461589813,0.3498259484767914,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8227781057357788,0.3241459131240845,0.3086875975131988,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8632302284240723,0.3771816790103912,0.2651168406009674,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7771570086479187,0.272596001625061,0.2603203058242798,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7268933653831482,0.2205007970333099,1.0031989812850952,285.97100830078125,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.97149658203125,1.0,0.5064657926559448,1.0,1.0,0.0,1.0,-2.6257455348968506,2.625739812850952,5.5373784562107176e-06,2.0252134799957275,1.0,1.0,0.0,127.81173706054688,112.0,26511.115234375,0.0,1605.9114990234375,1.0,283.1499938964844,284.98486328125,291.28759765625,293.0169982910156,293.1499938964844,293.1499938964844,283.1499938964844,26890.333984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496863603591919,1.0,0.0,0.0,3.45399808883667,3.4540185928344727,7.960447305777052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.1689453125,0.0,1261.3441162109375,1895.4371337890625,0.0,2022.7384033203125,0.8536405563354492,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891646862030029,0.3903107941150665,0.3520013093948364,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393340110778809,0.3273274004459381,0.3113341331481933,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804808259010315,0.3788661658763885,0.2660277187824249,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940337657928467,0.2750202119350433,0.2622584700584411,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403513193130493,0.2217534929513931,1.0071595907211304,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026412010192871,1.0,1.0,0.0,1.0,-2.63972282409668,2.639717102050781,5.596697519649752e-06,2.0360960960388184,1.0,1.0,0.0,119.67417907714844,100.0,26898.689453125,0.0,1588.9775390625,1.0,283.1499938964844,284.9713439941406,291.3395690917969,293.0927124023437,293.1499938964844,293.1499938964844,283.1499938964844,28091.923828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544835805892944,1.0,0.0,0.0,3.530325174331665,3.530346632003784,8.316158073284896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.5322265625,0.0,1346.8262939453125,1895.4371337890625,0.0,2064.364501953125,0.8723582029342651,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891646862030029,0.3903107941150665,0.3520013093948364,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393340110778809,0.3273274004459381,0.3113341331481933,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804808259010315,0.3788661658763885,0.2660277187824249,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940337657928467,0.2750202119350433,0.2622584700584411,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403513193130493,0.2217534929513931,1.0071595907211304,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026412010192871,1.0,1.0,0.0,1.0,-2.63972282409668,2.639717102050781,5.596697519649752e-06,2.0360960960388184,1.0,1.0,0.0,119.67417907714844,100.0,26898.689453125,0.0,1588.9775390625,1.0,283.1499938964844,284.9713439941406,291.3395690917969,293.0927124023437,293.1499938964844,293.1499938964844,283.1499938964844,28091.923828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544835805892944,1.0,0.0,0.0,3.530325174331665,3.530346632003784,8.316158073284896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.5322265625,0.0,1346.8262939453125,1895.4371337890625,0.0,2064.364501953125,0.8723582029342651,1.0,0.0,3.0,1.0,0.0
