time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147034287452698,0.3930813074111938,0.3540983498096466,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8620098829269409,0.3305262327194214,0.3139383494853973,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042457342147828,0.3805743157863617,0.2669125497341156,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160532116889954,0.277455061674118,0.2641479074954986,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.759070873260498,0.2230209112167358,1.0109078884124756,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977275431156158,1.0,1.0,0.0,1.0,-2.653210401535034,2.653204679489136,5.654245342157083e-06,2.0466012954711914,1.0,1.0,0.0,109.9755859375,88.0,27277.796875,0.0,1564.0863037109375,1.0,283.1499938964844,284.95953369140625,291.3910522460937,293.1675109863281,293.1499938964844,293.1499938964844,283.1499938964844,29264.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591419219970703,1.0,0.0,0.0,3.603260755538941,3.603283166885376,8.663326411806338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.4775390625,0.0,1432.0382080078125,1895.4371337890625,0.0,2105.05078125,0.8902552127838135,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147034287452698,0.3930813074111938,0.3540983498096466,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8620098829269409,0.3305262327194214,0.3139383494853973,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042457342147828,0.3805743157863617,0.2669125497341156,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160532116889954,0.277455061674118,0.2641479074954986,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.759070873260498,0.2230209112167358,1.0109078884124756,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977275431156158,1.0,1.0,0.0,1.0,-2.653210401535034,2.653204679489136,5.654245342157083e-06,2.0466012954711914,1.0,1.0,0.0,109.9755859375,88.0,27277.796875,0.0,1564.0863037109375,1.0,283.1499938964844,284.95953369140625,291.3910522460937,293.1675109863281,293.1499938964844,293.1499938964844,283.1499938964844,29264.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591419219970703,1.0,0.0,0.0,3.603260755538941,3.603283166885376,8.663326411806338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.4775390625,0.0,1432.0382080078125,1895.4371337890625,0.0,2105.05078125,0.8902552127838135,1.0,0.0,3.0,1.0,0.0
12303060,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510429501533508,0.3958126008510589,0.3561290502548218,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929196000099182,0.3337318003177643,0.3165153861045837,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390331506729126,0.3822934031486511,0.267780601978302,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427539467811584,0.2798903286457062,0.2660042345523834,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849055528640747,0.2242928147315979,1.0145177841186523,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921581745147705,1.0,1.0,0.0,1.0,-2.6663591861724854,2.666353464126587,5.710644018108724e-06,2.056848526000977,1.0,1.0,0.0,99.36038970947266,76.0,27649.392578125,0.0,1534.276123046875,1.0,283.1499938964844,284.94903564453125,291.4415588378906,293.2410583496094,293.1499938964844,293.1499938964844,283.1499938964844,30417.404296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636940479278564,1.0,0.0,0.0,3.673542261123657,3.673565626144409,9.004578487292747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.94384765625,0.0,1517.479248046875,1895.4371337890625,0.0,2145.051025390625,0.9075088500976562,1.0,0.0,3.0,1.0,0.0
12303120,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510429501533508,0.3958126008510589,0.3561290502548218,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929196000099182,0.3337318003177643,0.3165153861045837,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390331506729126,0.3822934031486511,0.267780601978302,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427539467811584,0.2798903286457062,0.2660042345523834,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849055528640747,0.2242928147315979,1.0145177841186523,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921581745147705,1.0,1.0,0.0,1.0,-2.6663591861724854,2.666353464126587,5.710644018108724e-06,2.056848526000977,1.0,1.0,0.0,99.36038970947266,76.0,27649.392578125,0.0,1534.276123046875,1.0,283.1499938964844,284.94903564453125,291.4415588378906,293.2410583496094,293.1499938964844,293.1499938964844,283.1499938964844,30417.404296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636940479278564,1.0,0.0,0.0,3.673542261123657,3.673565626144409,9.004578487292747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.94384765625,0.0,1517.479248046875,1895.4371337890625,0.0,2145.051025390625,0.9075088500976562,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912969470024108,0.3984926044940948,0.3580967485904693,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381263256072998,0.3369340598583221,0.3190705776214599,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.981393039226532,0.3840131461620331,0.2686353623867035,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802529573440552,0.2823170125484466,0.2678334712982178,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195307850837708,0.2255601584911346,1.0180175304412842,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861873388290405,1.0,1.0,0.0,1.0,-2.679225206375122,2.679219484329224,5.766112280980451e-06,2.066880941390991,1.0,1.0,0.0,88.20707702636719,79.0,28013.29296875,0.0,1501.297607421875,1.0,283.1499938964844,284.9394836425781,291.49078369140625,293.3129577636719,293.1499938964844,293.1499938964844,283.1499938964844,31556.279296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681531310081482,1.0,0.0,0.0,3.7416820526123047,3.741706132888794,9.341724194200652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.80859375,0.0,1603.4976806640625,1895.4371337890625,0.0,2184.45556640625,0.9242421984672546,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912969470024108,0.3984926044940948,0.3580967485904693,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381263256072998,0.3369340598583221,0.3190705776214599,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.981393039226532,0.3840131461620331,0.2686353623867035,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802529573440552,0.2823170125484466,0.2678334712982178,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195307850837708,0.2255601584911346,1.0180175304412842,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861873388290405,1.0,1.0,0.0,1.0,-2.679225206375122,2.679219484329224,5.766112280980451e-06,2.066880941390991,1.0,1.0,0.0,88.20707702636719,79.0,28013.29296875,0.0,1501.297607421875,1.0,283.1499938964844,284.9394836425781,291.49078369140625,293.3129577636719,293.1499938964844,293.1499938964844,283.1499938964844,31556.279296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681531310081482,1.0,0.0,0.0,3.7416820526123047,3.741706132888794,9.341724194200652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.80859375,0.0,1603.4976806640625,1895.4371337890625,0.0,2184.45556640625,0.9242421984672546,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.3999006748199463,0.3564862012863159,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.953745663166046,0.338520348072052,0.3204506933689117,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.99272620677948,0.3848592638969421,0.2691398561000824,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8934776186943054,0.283513993024826,0.2688488066196441,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8303176760673523,0.2261793166399002,1.0202516317367554,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3746643066406,285.9886169433594,1.0,0.484922707080841,1.0,1.0,0.0,1.0,-2.68319034576416,2.6831843852996826,5.7835218285617884e-06,2.070098161697388,1.0,1.0,0.0,85.23340606689453,79.0,28184.548828125,0.0,1493.3363037109375,1.0,283.1499938964844,284.9314880371094,291.5149230957031,293.34893798828125,293.1499938964844,293.1499938964844,283.1499938964844,32256.099609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705022096633911,1.0,0.0,0.0,3.7829439640045166,3.782968521118164,9.548894013278186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.21875,0.0,1657.1334228515625,1895.4371337890625,0.0,2205.299560546875,0.9315653443336488,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.4020889103412628,0.3505027592182159,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.9610086679458618,0.3400709331035614,0.3218743503093719,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9974339604377748,0.3856673836708069,0.269675463438034,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8999152779579163,0.2846752107143402,0.2699074447154999,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8353413939476013,0.2267667949199676,1.0227025747299194,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3763732910156,285.9890441894531,1.0,0.4840603470802307,1.0,1.0,0.0,1.0,-2.6828527450561523,2.682847023010254,5.782160769740585e-06,2.069882869720459,1.0,1.0,0.0,83.96661376953125,97.0,28294.61328125,0.0,1486.920166015625,1.0,283.1499938964844,284.92633056640625,291.5380249023437,293.3802490234375,293.1499938964844,293.1499938964844,283.1499938964844,32685.365234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720977663993835,1.0,0.0,0.0,3.808032512664795,3.8080575466156006,9.675972023615032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.0859375,0.0,1690.3231201171875,1895.4371337890625,0.0,2219.489501953125,0.9405401945114136,1.0,0.0,3.0,1.0,0.0
12303420,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060555100440979,0.3579127490520477,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570571184158324,0.3431659638881683,0.3248451352119446,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933180212974548,0.3872762620449066,0.2708348035812378,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960098028182983,0.2869890034198761,0.2721474170684814,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313158750534058,0.2279481291770935,1.0282620191574097,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894823133945465,1.0,1.0,0.0,1.0,-2.7060604095458984,2.706054449081421,5.882122422917746e-06,2.0875473022460938,1.0,1.0,0.0,86.33837127685547,115.0,28724.583984375,0.0,1530.134033203125,1.0,283.1499938964844,284.92205810546875,291.5838623046875,293.4477844238281,293.1499938964844,293.1499938964844,283.04998779296875,33807.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760865688323975,1.0,0.0,0.0,3.872859239578247,3.87288498878479,1.0008216122514568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.9052734375,0.0,1778.1278076171875,1895.4371337890625,0.0,2255.075927734375,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303480,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060555100440979,0.3579127490520477,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570571184158324,0.3431659638881683,0.3248451352119446,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933180212974548,0.3872762620449066,0.2708348035812378,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960098028182983,0.2869890034198761,0.2721474170684814,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313158750534058,0.2279481291770935,1.0282620191574097,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894823133945465,1.0,1.0,0.0,1.0,-2.7060604095458984,2.706054449081421,5.882122422917746e-06,2.0875473022460938,1.0,1.0,0.0,86.33837127685547,115.0,28724.583984375,0.0,1530.134033203125,1.0,283.1499938964844,284.92205810546875,291.5838623046875,293.4477844238281,293.1499938964844,293.1499938964844,283.04998779296875,33807.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760865688323975,1.0,0.0,0.0,3.872859239578247,3.87288498878479,1.0008216122514568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.9052734375,0.0,1778.1278076171875,1895.4371337890625,0.0,2255.075927734375,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303540,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.9809515476226808,0.4065583646297455,0.3659982979297638,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94122314453125,0.92646461725235,0.3459576368331909,0.3278871178627014,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.9670615792274476,0.3885256946086883,0.2720228433609009,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412536621094,0.8698947429656982,0.2890246510505676,0.2744721472263336,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413146972656,0.8080927729606628,0.2288665771484375,1.0342893600463867,285.9411926269531,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.36187744140625,285.9418334960937,1.0,0.4994100034236908,1.0,1.0,0.0,1.0,-2.7326667308807373,2.73266077041626,6.000370376568753e-06,2.10901951789856,1.0,1.0,0.0,95.31622314453124,133.0,29409.359375,0.0,1608.6258544921875,1.0,283.0520935058594,284.8416748046875,291.6271057128906,293.5466003417969,293.1499938964844,293.1499938964844,282.75,34748.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893804311752319,1.0,0.0,0.0,3.9263641834259033,3.926390886306762,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.93505859375,0.0,1852.8475341796875,1895.4371337890625,0.0,2374.756103515625,0.9665270447731018,1.0,0.0,3.0,1.0,0.0
12303600,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.9809515476226808,0.4065583646297455,0.3659982979297638,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94122314453125,0.92646461725235,0.3459576368331909,0.3278871178627014,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.9670615792274476,0.3885256946086883,0.2720228433609009,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412536621094,0.8698947429656982,0.2890246510505676,0.2744721472263336,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413146972656,0.8080927729606628,0.2288665771484375,1.0342893600463867,285.9411926269531,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.36187744140625,285.9418334960937,1.0,0.4994100034236908,1.0,1.0,0.0,1.0,-2.7326667308807373,2.73266077041626,6.000370376568753e-06,2.10901951789856,1.0,1.0,0.0,95.31622314453124,133.0,29409.359375,0.0,1608.6258544921875,1.0,283.0520935058594,284.8416748046875,291.6271057128906,293.5466003417969,293.1499938964844,293.1499938964844,282.75,34748.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893804311752319,1.0,0.0,0.0,3.9263641834259033,3.926390886306762,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.93505859375,0.0,1852.8475341796875,1895.4371337890625,0.0,2374.756103515625,0.9665270447731018,1.0,0.0,3.0,1.0,0.0
12303660,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73126220703125,0.9421021938323976,0.4065669178962707,0.366612821817398,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314453125,0.8892599940299988,0.3476129472255707,0.3301942348480224,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.925992786884308,0.3886493444442749,0.2727054357528686,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.731689453125,0.8383419513702393,0.2900995314121246,0.2762064933776855,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.7766289710998535,0.2290298342704773,1.0383234024047852,285.73126220703125,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3426208496094,285.7294311523437,1.0,0.509300172328949,1.0,1.0,0.0,1.0,-2.7421867847442627,2.742180585861206,6.041454980731942e-06,2.11599349975586,1.0,1.0,0.0,108.11241149902344,133.0,30304.19921875,0.0,1683.2769775390625,1.0,282.7596740722656,284.5961608886719,291.6626892089844,293.67852783203125,293.1499938964844,293.1499938964844,282.75,35204.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130113482475281,1.0,0.0,0.0,3.952062845230103,3.952089786529541,1.0421756542200455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.92041015625,0.0,1889.4676513671875,1895.4371337890625,0.0,2590.951904296875,0.9726409316062928,1.0,0.0,3.0,1.0,0.0
12303720,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273864746094,0.93652081489563,0.4065689742565155,0.366661787033081,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.8847452998161316,0.3478043973445892,0.3304492235183716,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.9204312562942504,0.3886279463768005,0.272743672132492,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72760009765625,0.8344215750694275,0.2902131676673889,0.2763901948928833,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.7726102471351624,0.2290194779634475,1.0386521816253662,285.7273864746094,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3399658203125,285.7265014648437,1.0,0.5107032656669617,1.0,1.0,0.0,1.0,-2.743213891983032,2.7432079315185547,6.046010639693122e-06,2.1167995929718018,1.0,1.0,0.0,110.00677490234376,151.0,30338.3203125,0.0,1693.6533203125,1.0,282.7560119628906,284.5917663574219,291.66424560546875,293.6694030761719,293.1499938964844,293.1499938964844,282.45001220703125,35252.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100677728652954,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435915100970306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.31640625,0.0,1893.3192138671875,1895.4371337890625,0.0,2563.8173828125,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
12303780,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952481746673584,0.4059401750564575,0.3668639063835144,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510559797286987,0.348840981721878,0.3322505056858063,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815630674362183,0.3877919912338257,0.2727884352207184,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037433624267578,0.2906570434570312,0.277622789144516,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428257465362549,0.2284789085388183,1.0400605201721191,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140563964844,285.50445556640625,1.0,0.522567093372345,1.0,1.0,0.0,1.0,-2.748854637145996,2.7488486766815186,6.071206826163689e-06,2.121295690536499,1.0,1.0,0.0,126.84627532958984,169.0,31218.943359375,0.0,1780.9351806640625,1.0,282.4559631347656,284.3368835449219,291.6983947753906,293.7587585449219,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217183351516724,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525375273573443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.48876953125,0.0,1917.7166748046875,1895.4371337890625,0.0,2671.495849609375,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952481746673584,0.4059401750564575,0.3668639063835144,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510559797286987,0.348840981721878,0.3322505056858063,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815630674362183,0.3877919912338257,0.2727884352207184,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037433624267578,0.2906570434570312,0.277622789144516,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428257465362549,0.2284789085388183,1.0400605201721191,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140563964844,285.50445556640625,1.0,0.522567093372345,1.0,1.0,0.0,1.0,-2.748854637145996,2.7488486766815186,6.071206826163689e-06,2.121295690536499,1.0,1.0,0.0,126.84627532958984,169.0,31218.943359375,0.0,1780.9351806640625,1.0,282.4559631347656,284.3368835449219,291.6983947753906,293.7587585449219,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217183351516724,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525375273573443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.48876953125,0.0,1917.7166748046875,1895.4371337890625,0.0,2671.495849609375,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8787983059883118,0.4054756760597229,0.3668678998947143,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.8371109962463379,0.3491827249526977,0.3329958319664001,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.8654832243919373,0.3871932923793793,0.2726912796497345,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.7893889546394348,0.2907107472419739,0.2780902683734894,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533630371094,0.7304337024688721,0.2280429303646087,1.0400609970092771,285.3495483398437,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.3406982421875,1.0,0.528514564037323,1.0,1.0,0.0,1.0,-2.7502026557922363,2.75019645690918,6.077268608351005e-06,2.1223855018615723,1.0,1.0,0.0,135.70657348632812,169.0,32088.02734375,0.0,1824.5216064453125,1.0,282.1932983398437,284.1377868652344,291.73095703125,293.9098815917969,293.1499938964844,293.1499938964844,282.1499938964844,35656.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846053957939148,1.0,0.0,0.0,3.9773430824279785,3.977370500564575,1.0555514791121825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.427734375,0.0,1925.9595947265625,1895.4371337890625,0.0,2898.325927734375,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.8638395071029663,0.4049084484577179,0.3666883111000061,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8244932889938354,0.349421888589859,0.3335919976234436,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8510146141052246,0.3864927589893341,0.2724703550338745,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.7761893272399902,0.2906665503978729,0.2784236669540405,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30718994140625,0.7189107537269592,0.2275103032588958,1.0394847393035889,285.30682373046875,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.3060302734375,1.0,0.5343965291976929,1.0,1.0,0.0,1.0,-2.7501473426818848,2.750141143798828,6.077111265767599e-06,2.1223835945129395,1.0,1.0,0.0,144.8301544189453,172.0,32237.107421875,0.0,1867.2152099609373,1.0,282.15594482421875,284.0929870605469,291.7322692871094,293.8531494140625,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340199589729309,1.0,0.0,0.0,3.981724977493286,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.3173828125,0.0,1932.33203125,1895.4371337890625,0.0,2785.8984375,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462121486663818,0.4036096930503845,0.3660580813884735,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091501593589783,0.3497389256954193,0.3344399631023407,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339303135871887,0.3849610984325409,0.2718077003955841,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606436610221863,0.2904265522956848,0.2787428200244903,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034657001495361,0.2262987643480301,1.036634087562561,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414349436759949,1.0,1.0,0.0,1.0,-2.7465755939483643,2.7465696334838867,6.061529347789474e-06,2.119717597961426,1.0,1.0,0.0,157.13328552246094,160.0,33243.8671875,0.0,1919.306640625,1.0,281.8558349609375,283.8504333496094,291.76226806640625,293.94659423828125,293.1499938964844,293.1499938964844,281.54998779296875,35842.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469061851501465,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.24072265625,0.0,1941.0552978515625,1895.4371337890625,0.0,2906.302001953125,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462121486663818,0.4036096930503845,0.3660580813884735,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091501593589783,0.3497389256954193,0.3344399631023407,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339303135871887,0.3849610984325409,0.2718077003955841,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606436610221863,0.2904265522956848,0.2787428200244903,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034657001495361,0.2262987643480301,1.036634087562561,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414349436759949,1.0,1.0,0.0,1.0,-2.7465755939483643,2.7465696334838867,6.061529347789474e-06,2.119717597961426,1.0,1.0,0.0,157.13328552246094,160.0,33243.8671875,0.0,1919.306640625,1.0,281.8558349609375,283.8504333496094,291.76226806640625,293.94659423828125,293.1499938964844,293.1499938964844,281.54998779296875,35842.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469061851501465,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.24072265625,0.0,1941.0552978515625,1895.4371337890625,0.0,2906.302001953125,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419116139411926,0.4020520448684692,0.3648274540901184,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059274554252625,0.3498539626598358,0.3347010910511017,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296223282814026,0.3832501769065857,0.2707288861274719,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.757270097732544,0.2900111079216003,0.2784973978996277,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990203261375427,0.2249407768249511,1.0312100648880005,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413196086883545,1.0,1.0,0.0,1.0,-2.7373063564300537,2.737300157546997,6.0208203649381176e-06,2.1126275062561035,0.9991127252578736,0.9991127252578736,0.0,159.5518798828125,148.0,34227.51953125,0.0,1916.1326904296875,1.0,281.5558166503906,283.60797119140625,291.7876892089844,294.0333557128906,293.1499938964844,293.1499938964844,281.25,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590755462646484,1.0,0.0,0.0,3.990657091140747,3.990684747695923,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.18212890625,0.0,1945.6578369140625,1895.4371337890625,0.0,3020.3349609375,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419116139411926,0.4020520448684692,0.3648274540901184,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059274554252625,0.3498539626598358,0.3347010910511017,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296223282814026,0.3832501769065857,0.2707288861274719,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.757270097732544,0.2900111079216003,0.2784973978996277,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990203261375427,0.2249407768249511,1.0312100648880005,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413196086883545,1.0,1.0,0.0,1.0,-2.7373063564300537,2.737300157546997,6.0208203649381176e-06,2.1126275062561035,0.9991127252578736,0.9991127252578736,0.0,159.5518798828125,148.0,34227.51953125,0.0,1916.1326904296875,1.0,281.5558166503906,283.60797119140625,291.7876892089844,294.0333557128906,293.1499938964844,293.1499938964844,281.25,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590755462646484,1.0,0.0,0.0,3.990657091140747,3.990684747695923,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.18212890625,0.0,1945.6578369140625,1895.4371337890625,0.0,3020.3349609375,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304260,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445646166801453,0.4002955257892608,0.3631932139396667,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.8097399473190308,0.349838376045227,0.3345947265625,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8320677280426025,0.3814300894737243,0.2693940699100494,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.760331928730011,0.2894947230815887,0.2779115736484527,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009372115135193,0.2235240042209625,1.0243432521820068,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372653603553772,1.0,1.0,0.0,1.0,-2.724656581878662,2.724650621414185,5.965301625110442e-06,2.1028645038604736,0.994406282901764,0.994406282901764,0.0,155.9688262939453,136.0,35252.90234375,0.0,1879.8359375,1.0,281.2558288574219,283.3708801269531,291.8088073730469,294.1189270019531,293.1499938964844,293.1499938964844,280.95001220703125,36090.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716738820075989,1.0,0.0,0.0,3.987871170043945,3.987898588180542,1.0611469178911648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.47216796875,0.0,1943.293701171875,1895.4371337890625,0.0,3138.511962890625,0.9812971353530884,1.0,0.0,3.0,1.0,0.0
12304320,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445646166801453,0.4002955257892608,0.3631932139396667,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.8097399473190308,0.349838376045227,0.3345947265625,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8320677280426025,0.3814300894737243,0.2693940699100494,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.760331928730011,0.2894947230815887,0.2779115736484527,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009372115135193,0.2235240042209625,1.0243432521820068,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372653603553772,1.0,1.0,0.0,1.0,-2.724656581878662,2.724650621414185,5.965301625110442e-06,2.1028645038604736,0.994406282901764,0.994406282901764,0.0,155.9688262939453,136.0,35252.90234375,0.0,1879.8359375,1.0,281.2558288574219,283.3708801269531,291.8088073730469,294.1189270019531,293.1499938964844,293.1499938964844,280.95001220703125,36090.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716738820075989,1.0,0.0,0.0,3.987871170043945,3.987898588180542,1.0611469178911648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.47216796875,0.0,1943.293701171875,1895.4371337890625,0.0,3138.511962890625,0.9812971353530884,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.851475715637207,0.3982456922531128,0.3611963987350464,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.8175610899925232,0.3496867418289184,0.3342347145080566,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8386740684509277,0.3794878125190735,0.2678820192813873,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224609375,0.7674356698989868,0.2888769209384918,0.277103453874588,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5227966308594,0.706753134727478,0.2220687717199325,1.016680359840393,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.53082275390625,1.0,1.0,0.0,1.0,-2.7098288536071777,2.7098228931427,5.900490123167401e-06,2.091391324996948,0.9870442152023317,0.9870442152023317,0.0,149.0214080810547,124.0,36210.1171875,0.0,1824.9874267578125,1.0,280.95587158203125,283.1333923339844,291.824462890625,294.1955261230469,293.1499938964844,293.1499938964844,280.6499938964844,36270.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834481239318848,1.0,0.0,0.0,3.978508710861206,3.9785361289978014,1.056170162883063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.0517578125,0.0,1932.4888916015625,1895.4371337890625,0.0,3248.88623046875,0.9792839288711548,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.851475715637207,0.3982456922531128,0.3611963987350464,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.8175610899925232,0.3496867418289184,0.3342347145080566,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8386740684509277,0.3794878125190735,0.2678820192813873,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224609375,0.7674356698989868,0.2888769209384918,0.277103453874588,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5227966308594,0.706753134727478,0.2220687717199325,1.016680359840393,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.53082275390625,1.0,1.0,0.0,1.0,-2.7098288536071777,2.7098228931427,5.900490123167401e-06,2.091391324996948,0.9870442152023317,0.9870442152023317,0.0,149.0214080810547,124.0,36210.1171875,0.0,1824.9874267578125,1.0,280.95587158203125,283.1333923339844,291.824462890625,294.1955261230469,293.1499938964844,293.1499938964844,280.6499938964844,36270.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834481239318848,1.0,0.0,0.0,3.978508710861206,3.9785361289978014,1.056170162883063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.0517578125,0.0,1932.4888916015625,1895.4371337890625,0.0,3248.88623046875,0.9792839288711548,1.0,0.0,3.0,1.0,0.0
12304500,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.8563184142112732,0.3971381485462188,0.3601284325122833,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720397949219,0.8226351141929626,0.3495688438415527,0.3340076506137848,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8433212041854858,0.3784902095794678,0.267104834318161,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7722992300987244,0.2885383069515228,0.2766589522361755,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.7108213901519775,0.2213338166475296,1.0127344131469729,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.3616943359375,1.0,0.5270166993141174,1.0,1.0,0.0,1.0,-2.7020633220672607,2.702057361602783,5.866666015208466e-06,2.08537220954895,0.9817277193069458,0.9817277193069458,0.0,144.72283935546875,124.0,37089.0859375,0.0,1793.4447021484375,1.0,280.6932678222656,282.9417419433594,291.84375,294.33575439453125,293.1499938964844,293.1499938964844,280.6499938964844,36379.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052750468254088,1.0,0.0,0.0,3.971198320388794,3.971225500106812,1.052292304848379e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.9853515625,0.0,1923.8280029296875,1895.4371337890625,0.0,3452.703857421875,0.9776710867881776,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223571777344,0.8617034554481506,0.395929217338562,0.3588789403438568,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32244873046875,0.8281572461128235,0.3493856489658355,0.3336641490459442,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223876953125,0.848526120185852,0.3774317800998688,0.2662349045276642,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226318359375,0.7777045369148254,0.2881465852260589,0.2761188447475433,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3229675292969,0.7151668667793274,0.2205633074045181,1.00846529006958,284.3223571777344,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1769104003906,284.3208923339844,1.0,0.5228944420814514,1.0,1.0,0.0,1.0,-2.6933248043060303,2.693319082260132,5.828719167766394e-06,2.078598022460937,0.977004885673523,0.977004885673523,0.0,140.15634155273438,112.0,37098.296875,0.0,1759.396728515625,1.0,280.6558837890625,282.896240234375,291.8346862792969,294.2626647949219,293.1499938964844,293.1499938964844,280.3500061035156,36475.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943561911582947,1.0,0.0,0.0,3.9616780281066895,3.961705207824707,1.0472530220795306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.4482421875,0.0,1912.2164306640625,1895.4371337890625,0.0,3350.921630859375,0.9756008386611938,1.0,0.0,3.0,1.0,0.0
12304620,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.87508225440979,0.3933852910995483,0.3563116192817688,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414479494094849,0.3489265441894531,0.3329051733016968,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615003824234009,0.37525075674057,0.2644733190536499,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908676266670227,0.2872960865497589,0.274981141090393,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253127694129944,0.2189944237470626,0.9997826814651488,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139914155006409,1.0,1.0,0.0,1.0,-2.675410985946656,2.6754050254821777,5.7512706916895695e-06,2.064691066741944,0.9642778038978576,0.9642778038978576,0.0,130.2060089111328,100.0,37916.94140625,0.0,1687.5611572265625,1.0,280.3560485839844,282.6605224609375,291.8392333984375,294.320068359375,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044567942619324,1.0,0.0,0.0,3.9362502098083496,3.936277151107788,1.033852640830446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.3564453125,0.0,1881.298828125,1895.4371337890625,0.0,3445.091796875,0.9700008034706116,1.0,0.0,3.0,1.0,0.0
12304680,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.87508225440979,0.3933852910995483,0.3563116192817688,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414479494094849,0.3489265441894531,0.3329051733016968,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615003824234009,0.37525075674057,0.2644733190536499,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908676266670227,0.2872960865497589,0.274981141090393,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253127694129944,0.2189944237470626,0.9997826814651488,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139914155006409,1.0,1.0,0.0,1.0,-2.675410985946656,2.6754050254821777,5.7512706916895695e-06,2.064691066741944,0.9642778038978576,0.9642778038978576,0.0,130.2060089111328,100.0,37916.94140625,0.0,1687.5611572265625,1.0,280.3560485839844,282.6605224609375,291.8392333984375,294.320068359375,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044567942619324,1.0,0.0,0.0,3.9362502098083496,3.936277151107788,1.033852640830446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.3564453125,0.0,1881.298828125,1895.4371337890625,0.0,3445.091796875,0.9700008034706116,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.891858696937561,0.3906359374523163,0.3535367846488952,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580445051193237,0.3483071327209472,0.3319741487503052,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779457807540894,0.3729385733604431,0.2626053392887115,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069696426391602,0.2863234877586365,0.2737069725990295,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.737587034702301,0.2173572182655334,0.9906936287879944,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044024586677551,1.0,1.0,0.0,1.0,-2.65626072883606,2.656255006790161,5.669007350661559e-06,2.049803733825684,0.9488442540168762,0.9488442540168762,0.0,119.6414566040039,88.0,38757.62890625,0.0,1612.09912109375,1.0,280.0562744140625,282.43316650390625,291.838134765625,294.3732604980469,293.1499938964844,293.1499938964844,279.75,36987.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147921204566956,1.0,0.0,0.0,3.900736331939697,3.9007630348205566,1.0152815548281069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.5146484375,0.0,1838.3192138671875,1895.4371337890625,0.0,3541.021240234375,0.9621612429618835,1.0,0.0,3.0,1.0,0.0
