time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.891858696937561,0.3906359374523163,0.3535367846488952,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580445051193237,0.3483071327209472,0.3319741487503052,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779457807540894,0.3729385733604431,0.2626053392887115,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069696426391602,0.2863234877586365,0.2737069725990295,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.737587034702301,0.2173572182655334,0.9906936287879944,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044024586677551,1.0,1.0,0.0,1.0,-2.65626072883606,2.656255006790161,5.669007350661559e-06,2.049803733825684,0.9488442540168762,0.9488442540168762,0.0,119.6414566040039,88.0,38757.62890625,0.0,1612.09912109375,1.0,280.0562744140625,282.43316650390625,291.838134765625,294.3732604980469,293.1499938964844,293.1499938964844,279.75,36987.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147921204566956,1.0,0.0,0.0,3.900736331939697,3.9007630348205566,1.0152815548281069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.5146484375,0.0,1838.3192138671875,1895.4371337890625,0.0,3541.021240234375,0.9621612429618835,1.0,0.0,3.0,1.0,0.0
12304860,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.9120941758155824,0.3878074288368225,0.3506993055343628,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.71844482421875,0.8779980540275574,0.347556322813034,0.3309274613857269,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183532714844,0.8976059556007385,0.3705900311470032,0.2607187628746032,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186584472656,0.824469268321991,0.2852709591388702,0.2723646461963653,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.752354621887207,0.21571746468544,0.9816246032714844,283.71832275390625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1297607421875,283.71649169921875,1.0,0.4947032928466797,1.0,1.0,0.0,1.0,-2.6368162631988525,2.636810779571533,5.586058250628412e-06,2.03467345237732,0.9314047694206238,0.9314047694206238,0.0,109.171630859375,88.0,39526.75,0.0,1537.68603515625,1.0,279.75762939453125,282.2104187011719,291.8329162597656,294.4214172363281,293.1499938964844,293.1499938964844,279.75,37304.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924702525138855,1.0,0.0,0.0,3.855302810668945,3.8553292751312256,9.91768501990009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.85986328125,0.0,1784.111328125,1895.4371337890625,0.0,3632.491455078125,0.9521303176879884,1.0,0.0,3.0,1.0,0.0
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.9130918979644777,0.3876985311508178,0.3505763411521911,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71697998046875,0.8789278268814087,0.3475292325019836,0.330879807472229,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.8985158205032349,0.3704988956451416,0.260637491941452,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.8252496719360352,0.2852307558059692,0.2723054885864258,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.7530503869056702,0.2156523168087005,0.9812365770339966,283.7168884277344,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292724609375,283.71533203125,1.0,0.4942895472049713,1.0,1.0,0.0,1.0,-2.635976076126098,2.63597059249878,5.582483026955742e-06,2.034017324447632,0.9307283759117126,0.9307283759117126,0.0,108.73106384277344,76.0,39514.63671875,0.0,1534.5474853515625,1.0,279.75653076171875,282.20947265625,291.8320617675781,294.4161376953125,293.1499938964844,293.1499938964844,279.45001220703125,37314.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923873007297516,1.0,0.0,0.0,3.853203058242798,3.853229284286499,9.90688363344816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.2822265625,0.0,1781.59716796875,1895.4371337890625,0.0,3624.857177734375,0.9516660571098328,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422285556793212,0.3846282362937927,0.3474728167057037,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.9054216742515564,0.3466112911701202,0.329641580581665,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262871146202089,0.367955595254898,0.2585877180099487,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474757075309753,0.2840343415737152,0.2707947492599487,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733317017555237,0.2138943672180175,0.971488118171692,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837507307529449,1.0,1.0,0.0,1.0,-2.614767074584961,2.6147615909576416,5.492700893228175e-06,2.0174989700317383,0.9100022912025452,0.9100022912025452,0.0,97.6115264892578,64.0,40191.5546875,0.0,1455.9561767578125,1.0,279.4569091796875,281.9922180175781,291.8237609863281,294.4515991210937,293.1499938964844,293.1499938964844,279.1499938964844,37704.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319105744361876,1.0,0.0,0.0,3.791305065155029,3.791330814361572,9.59115141085931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.0712890625,0.0,1709.3795166015625,1895.4371337890625,0.0,3698.64111328125,0.9380155801773072,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422285556793212,0.3846282362937927,0.3474728167057037,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.9054216742515564,0.3466112911701202,0.329641580581665,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262871146202089,0.367955595254898,0.2585877180099487,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474757075309753,0.2840343415737152,0.2707947492599487,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733317017555237,0.2138943672180175,0.971488118171692,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837507307529449,1.0,1.0,0.0,1.0,-2.614767074584961,2.6147615909576416,5.492700893228175e-06,2.0174989700317383,0.9100022912025452,0.9100022912025452,0.0,97.6115264892578,64.0,40191.5546875,0.0,1455.9561767578125,1.0,279.4569091796875,281.9922180175781,291.8237609863281,294.4515991210937,293.1499938964844,293.1499938964844,279.1499938964844,37704.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319105744361876,1.0,0.0,0.0,3.791305065155029,3.791330814361572,9.59115141085931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.0712890625,0.0,1709.3795166015625,1895.4371337890625,0.0,3698.64111328125,0.9380155801773072,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.374755859375,0.9592154622077942,0.3830942511558532,0.3459458351135254,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753356933594,0.9230451583862304,0.3461240828037262,0.3290079832077026,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.944037914276123,0.3666739165782928,0.2575684487819671,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.8614675402641296,0.2834186851978302,0.2700311839580536,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.7861124277114868,0.2130146771669387,0.9666267037391664,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083374023437,283.3645935058594,1.0,0.4783539175987243,1.0,1.0,0.0,1.0,-2.60418701171875,2.6041815280914307,5.448167939903215e-06,2.009249925613404,0.8981149196624756,0.8981149196624756,0.0,91.95417785644533,64.0,40930.09765625,0.0,1416.7149658203125,1.0,279.19793701171875,281.8203125,291.8307800292969,294.5702514648437,293.1499938964844,293.1499938964844,279.1499938964844,37938.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499645233154296,1.0,0.0,0.0,3.7543342113494873,3.754359483718872,9.4050074039842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.0263671875,0.0,1667.29296875,1895.4371337890625,0.0,3862.642333984375,0.9298467636108398,1.0,0.0,3.0,1.0,0.0
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271484375,0.9764014482498168,0.3814957439899444,0.344300240278244,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32720947265625,0.9433906674385072,0.3455779254436493,0.3282839357852936,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271789550781,0.9627724885940552,0.3653384447097778,0.2564777433872223,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3273620605469,0.8776465058326721,0.2827567160129547,0.2691970765590668,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276672363281,0.8006272912025452,0.2121052742004394,0.9615505337715148,283.3271484375,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1015014648437,283.3260498046875,1.0,0.472853809595108,1.0,1.0,0.0,1.0,-2.5929276943206787,2.59292221069336,5.400986992754042e-06,2.0004775524139404,0.8867679834365845,0.8867679834365845,0.0,86.3492431640625,67.0,40781.98046875,0.0,1377.1265869140625,1.0,279.1573486328125,281.7841186523437,291.8133239746094,294.4798583984375,293.1499938964844,293.1499938964844,279.45001220703125,38164.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390390515327454,1.0,0.0,0.0,3.712284564971924,3.7123095989227295,9.195509278470126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.30126953125,0.0,1620.0445556640625,1895.4371337890625,0.0,3763.703369140625,0.9206323623657228,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962267875671388,0.3802422285079956,0.3423897922039032,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694071412086488,0.3457242548465729,0.3277885317802429,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.98503839969635,0.3641891479492187,0.2551507651805877,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004979729652405,0.2824869453907013,0.2683648765087127,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196063041687012,0.2111612856388092,0.9548237323760986,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667499661445617,1.0,1.0,0.0,1.0,-2.5793445110321045,2.5793392658233643,5.343888005882036e-06,1.989667296409607,0.8693618178367615,0.8693618178367615,0.0,79.79974365234375,85.0,39349.8984375,0.0,1330.7467041015625,1.0,279.4423217773437,282.02899169921875,291.80059814453125,294.3070373535156,293.1499938964844,293.1499938964844,279.75,38227.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091433882713318,1.0,0.0,0.0,3.628430843353272,3.6284549236297607,8.784782039583661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.671875,0.0,1525.87255859375,1895.4371337890625,0.0,3488.65234375,0.9020207524299622,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962267875671388,0.3802422285079956,0.3423897922039032,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694071412086488,0.3457242548465729,0.3277885317802429,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.98503839969635,0.3641891479492187,0.2551507651805877,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004979729652405,0.2824869453907013,0.2683648765087127,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196063041687012,0.2111612856388092,0.9548237323760986,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667499661445617,1.0,1.0,0.0,1.0,-2.5793445110321045,2.5793392658233643,5.343888005882036e-06,1.989667296409607,0.8693618178367615,0.8693618178367615,0.0,79.79974365234375,85.0,39349.8984375,0.0,1330.7467041015625,1.0,279.4423217773437,282.02899169921875,291.80059814453125,294.3070373535156,293.1499938964844,293.1499938964844,279.75,38227.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091433882713318,1.0,0.0,0.0,3.628430843353272,3.6284549236297607,8.784782039583661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.671875,0.0,1525.87255859375,1895.4371337890625,0.0,3488.65234375,0.9020207524299622,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.990391194820404,0.3804618120193481,0.3424082994461059,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630146026611328,0.3470293283462524,0.3288627862930298,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.978416383266449,0.3643697798252105,0.2551417946815491,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940640091896057,0.2832517027854919,0.2689495384693146,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134799599647522,0.2111680507659912,0.954255998134613,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.468749076128006,1.0,1.0,0.0,1.0,-2.580655574798584,2.5806500911712646,5.348869763110997e-06,1.9904534816741943,0.8552696704864502,0.8552696704864502,0.0,81.52615356445312,103.0,38050.22265625,0.0,1340.022216796875,1.0,279.7412414550781,282.2979431152344,291.7911071777344,294.2125244140625,293.1499938964844,293.1499938964844,280.04998779296875,38113.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937582969665527,1.0,0.0,0.0,3.5484819412231445,3.5485053062438965,8.401918876188574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.55859375,0.0,1438.5025634765625,1895.4371337890625,0.0,3345.33642578125,0.884187638759613,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.990391194820404,0.3804618120193481,0.3424082994461059,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630146026611328,0.3470293283462524,0.3288627862930298,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.978416383266449,0.3643697798252105,0.2551417946815491,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940640091896057,0.2832517027854919,0.2689495384693146,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134799599647522,0.2111680507659912,0.954255998134613,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.468749076128006,1.0,1.0,0.0,1.0,-2.580655574798584,2.5806500911712646,5.348869763110997e-06,1.9904534816741943,0.8552696704864502,0.8552696704864502,0.0,81.52615356445312,103.0,38050.22265625,0.0,1340.022216796875,1.0,279.7412414550781,282.2979431152344,291.7911071777344,294.2125244140625,293.1499938964844,293.1499938964844,280.04998779296875,38113.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937582969665527,1.0,0.0,0.0,3.5484819412231445,3.5485053062438965,8.401918876188574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.55859375,0.0,1438.5025634765625,1895.4371337890625,0.0,3345.33642578125,0.884187638759613,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651121497154236,0.3811877071857452,0.3432424366474151,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342461824417114,0.3488599061965942,0.3307708203792572,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506970643997192,0.3651835322380066,0.255825012922287,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692057728767395,0.2845603227615356,0.2703580856323242,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.7904743552207947,0.2116957753896713,0.9574764370918274,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.126953125,283.9936828613281,1.0,0.4757159352302551,1.0,1.0,0.0,1.0,-2.590327739715576,2.590322256088257,5.388802037487039e-06,1.9977960586547847,0.8442955613136292,0.8442955613136292,0.0,89.08642578125,121.0,36873.21484375,0.0,1385.847412109375,1.0,280.0404968261719,282.5693359375,291.7764892578125,294.1239929199219,293.1499938964844,293.1499938964844,280.3500061035156,37882.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802357316017151,1.0,0.0,0.0,3.47682523727417,3.476847887039185,8.06601462954859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.08935546875,0.0,1362.316162109375,1895.4371337890625,0.0,3218.789794921875,0.8681449294090271,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651121497154236,0.3811877071857452,0.3432424366474151,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342461824417114,0.3488599061965942,0.3307708203792572,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506970643997192,0.3651835322380066,0.255825012922287,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692057728767395,0.2845603227615356,0.2703580856323242,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.7904743552207947,0.2116957753896713,0.9574764370918274,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.126953125,283.9936828613281,1.0,0.4757159352302551,1.0,1.0,0.0,1.0,-2.590327739715576,2.590322256088257,5.388802037487039e-06,1.9977960586547847,0.8442955613136292,0.8442955613136292,0.0,89.08642578125,121.0,36873.21484375,0.0,1385.847412109375,1.0,280.0404968261719,282.5693359375,291.7764892578125,294.1239929199219,293.1499938964844,293.1499938964844,280.3500061035156,37882.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802357316017151,1.0,0.0,0.0,3.47682523727417,3.476847887039185,8.06601462954859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.08935546875,0.0,1362.316162109375,1895.4371337890625,0.0,3218.789794921875,0.8681449294090271,1.0,0.0,3.0,1.0,0.0
12305580,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281392097473145,0.3821428418159485,0.3444591760635376,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992366194725037,0.3509552180767059,0.3331187665462494,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171936035156,0.9132136702537536,0.3663307130336761,0.2568903863430023,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407734632492065,0.2861609756946563,0.2722385227680206,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632497549057007,0.2125116735696792,0.962894320487976,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858354330062866,1.0,1.0,0.0,1.0,-2.6046574115753174,2.604651927947998,5.448442152555799e-06,2.0087759494781494,0.8363141417503357,0.8363141417503357,0.0,100.4975357055664,139.0,35865.734375,0.0,1455.2843017578125,1.0,280.33984375,282.84246826171875,291.75982666015625,294.0443420410156,293.1499938964844,293.1499938964844,280.6499938964844,37572.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684988617897034,1.0,0.0,0.0,3.4166150093078613,3.4166371822357178,7.789066103214282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.005859375,0.0,1299.70068359375,1895.4371337890625,0.0,3108.728759765625,0.8545976281166077,1.0,0.0,3.0,1.0,0.0
12305640,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281392097473145,0.3821428418159485,0.3444591760635376,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992366194725037,0.3509552180767059,0.3331187665462494,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171936035156,0.9132136702537536,0.3663307130336761,0.2568903863430023,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407734632492065,0.2861609756946563,0.2722385227680206,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632497549057007,0.2125116735696792,0.962894320487976,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858354330062866,1.0,1.0,0.0,1.0,-2.6046574115753174,2.604651927947998,5.448442152555799e-06,2.0087759494781494,0.8363141417503357,0.8363141417503357,0.0,100.4975357055664,139.0,35865.734375,0.0,1455.2843017578125,1.0,280.33984375,282.84246826171875,291.75982666015625,294.0443420410156,293.1499938964844,293.1499938964844,280.6499938964844,37572.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684988617897034,1.0,0.0,0.0,3.4166150093078613,3.4166371822357178,7.789066103214282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.005859375,0.0,1299.70068359375,1895.4371337890625,0.0,3108.728759765625,0.8545976281166077,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.9094054102897644,0.3826495409011841,0.3451146781444549,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.883532702922821,0.3520473539829254,0.3343701064586639,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.8962602615356445,0.3669611811637878,0.2574874460697174,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.8273975849151611,0.2870113253593445,0.2732661366462707,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.7504503130912781,0.2129745334386825,0.9660561084747314,284.36871337890625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1506652832031,284.3804626464844,1.0,0.4916634261608124,1.0,1.0,0.0,1.0,-2.612699031829834,2.612693548202514,5.48208936379524e-06,2.014954328536988,0.833895742893219,0.833895742893219,0.0,107.267578125,139.0,35010.046875,0.0,1496.208251953125,1.0,280.5916442871094,283.0355529785156,291.7369689941406,293.90826416015625,293.1499938964844,293.1499938964844,280.6499938964844,37384.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468489646911621,1.0,0.0,0.0,3.391162872314453,3.391184568405152,7.673448294553964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.24462890625,0.0,1273.4405517578125,1895.4371337890625,0.0,2905.766845703125,0.8488751649856567,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377746582031,0.8935805559158325,0.3832434415817261,0.3459102511405945,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4376525878906,0.8691262006759644,0.3532072305679321,0.3357308804988861,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377136230469,0.8810679316520691,0.3676750659942627,0.2581818699836731,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.437255859375,0.8149157762527466,0.2879242897033691,0.2743929028511047,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4365234375,0.7389504313468933,0.2134959697723388,0.9696356058120728,284.43780517578125,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.158447265625,284.44097900390625,1.0,0.4978705644607544,1.0,1.0,0.0,1.0,-2.6217782497406006,2.621772766113281,5.520205377251841e-06,2.021930932998657,0.8312228322029114,0.8312228322029114,0.0,114.48313903808594,157.0,34891.67578125,0.0,1540.7940673828125,1.0,280.6392517089844,283.10791015625,291.7408752441406,293.9655456542969,293.1499938964844,293.1499938964844,280.95001220703125,37214.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571253418922424,1.0,0.0,0.0,3.369809865951538,3.369831323623657,7.577118594781496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.6826171875,0.0,1251.60400390625,1895.4371337890625,0.0,3002.047607421875,0.8439822793006897,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656306266784668,0.384466290473938,0.3475362658500671,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439357280731201,0.3555676341056824,0.3385181427001953,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542167544364929,0.3691625595092773,0.2596275210380554,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905718088150024,0.289793848991394,0.2767219543457031,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.7184792757034302,0.2145910859107971,0.9772292375564576,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110105872154236,1.0,1.0,0.0,1.0,-2.640740394592285,2.640734910964966,5.600268195848912e-06,2.03651762008667,0.8289052248001099,0.8289052248001099,0.0,130.15768432617188,160.0,33944.69140625,0.0,1637.5977783203125,1.0,280.93878173828125,283.36407470703125,291.72027587890625,293.88702392578125,293.1499938964844,293.1499938964844,281.25,36832.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458571434020996,1.0,0.0,0.0,3.337444543838501,3.337465763092041,7.432268489537819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.169921875,0.0,1218.137451171875,1895.4371337890625,0.0,2896.48388671875,0.8365316987037659,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656306266784668,0.384466290473938,0.3475362658500671,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439357280731201,0.3555676341056824,0.3385181427001953,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542167544364929,0.3691625595092773,0.2596275210380554,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905718088150024,0.289793848991394,0.2767219543457031,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.7184792757034302,0.2145910859107971,0.9772292375564576,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110105872154236,1.0,1.0,0.0,1.0,-2.640740394592285,2.640734910964966,5.600268195848912e-06,2.03651762008667,0.8289052248001099,0.8289052248001099,0.0,130.15768432617188,160.0,33944.69140625,0.0,1637.5977783203125,1.0,280.93878173828125,283.36407470703125,291.72027587890625,293.88702392578125,293.1499938964844,293.1499938964844,281.25,36832.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458571434020996,1.0,0.0,0.0,3.337444543838501,3.337465763092041,7.432268489537819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.169921875,0.0,1218.137451171875,1895.4371337890625,0.0,2896.48388671875,0.8365316987037659,1.0,0.0,3.0,1.0,0.0
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508623242378235,0.3858038187026977,0.3490794897079468,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310635685920715,0.3580238819122314,0.3412019312381744,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402489423751831,0.3707921206951141,0.2610252499580383,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774707078933716,0.2917552888393402,0.2789439857006073,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066426873207092,0.2157814502716064,0.9843312501907348,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201072096824646,1.0,1.0,0.0,1.0,-2.658705234527588,2.658699512481689,5.676711225532927e-06,2.050365686416626,0.8292239904403687,0.8292239904403687,0.0,140.9233856201172,148.0,33010.125,0.0,1712.0379638671875,1.0,281.2384948730469,283.6095886230469,291.6982116699219,293.8078918457031,293.1499938964844,293.1499938964844,281.54998779296875,36445.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344850540161133,1.0,0.0,0.0,3.319772481918335,3.319793462753296,7.35376886495942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.125,0.0,1198.90380859375,1895.4371337890625,0.0,2790.2353515625,0.8323104977607727,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508623242378235,0.3858038187026977,0.3490794897079468,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310635685920715,0.3580238819122314,0.3412019312381744,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402489423751831,0.3707921206951141,0.2610252499580383,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774707078933716,0.2917552888393402,0.2789439857006073,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066426873207092,0.2157814502716064,0.9843312501907348,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201072096824646,1.0,1.0,0.0,1.0,-2.658705234527588,2.658699512481689,5.676711225532927e-06,2.050365686416626,0.8292239904403687,0.8292239904403687,0.0,140.9233856201172,148.0,33010.125,0.0,1712.0379638671875,1.0,281.2384948730469,283.6095886230469,291.6982116699219,293.8078918457031,293.1499938964844,293.1499938964844,281.54998779296875,36445.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344850540161133,1.0,0.0,0.0,3.319772481918335,3.319793462753296,7.35376886495942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.125,0.0,1198.90380859375,1895.4371337890625,0.0,2790.2353515625,0.8323104977607727,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8506664633750916,0.3873501121997833,0.3504358232021332,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.831726610660553,0.3606418967247009,0.3436521887779236,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8403143286705017,0.3726425766944885,0.2622912526130676,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7781290411949158,0.2938701510429382,0.2809261679649353,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.7070037722587585,0.2171248942613601,0.9902998805046082,285.054931640625,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.0569763183594,1.0,0.5225248336791992,1.0,1.0,0.0,1.0,-2.6743571758270264,2.674351453781128,5.74371460970724e-06,2.0624213218688965,0.8322399258613586,0.8322399258613586,0.0,142.3442840576172,136.0,32206.59765625,0.0,1741.390869140625,1.0,281.53839111328125,283.8545837402344,291.675537109375,293.7358703613281,293.1499938964844,293.1499938964844,281.8500061035156,36055.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243980407714844,1.0,0.0,0.0,3.3168728351593018,3.316893577575684,7.340927368204575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.43798828125,0.0,1193.546875,1895.4371337890625,0.0,2696.361083984375,0.8313397765159607,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8506664633750916,0.3873501121997833,0.3504358232021332,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.831726610660553,0.3606418967247009,0.3436521887779236,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8403143286705017,0.3726425766944885,0.2622912526130676,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7781290411949158,0.2938701510429382,0.2809261679649353,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.7070037722587585,0.2171248942613601,0.9902998805046082,285.054931640625,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.0569763183594,1.0,0.5225248336791992,1.0,1.0,0.0,1.0,-2.6743571758270264,2.674351453781128,5.74371460970724e-06,2.0624213218688965,0.8322399258613586,0.8322399258613586,0.0,142.3442840576172,136.0,32206.59765625,0.0,1741.390869140625,1.0,281.53839111328125,283.8545837402344,291.675537109375,293.7358703613281,293.1499938964844,293.1499938964844,281.8500061035156,36055.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243980407714844,1.0,0.0,0.0,3.3168728351593018,3.316893577575684,7.340927368204575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.43798828125,0.0,1193.546875,1895.4371337890625,0.0,2696.361083984375,0.8313397765159607,1.0,0.0,3.0,1.0,0.0
12306180,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591057658195496,0.389117419719696,0.3517804443836212,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404735922813416,0.3634447157382965,0.346049964427948,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487150073051453,0.3747215569019317,0.2635521292686462,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870302200317383,0.2961642742156982,0.2828497588634491,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.7147912979125977,0.2186532914638519,0.9960082173347472,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213805437088013,1.0,1.0,0.0,1.0,-2.6895406246185303,2.689534902572632,5.809012691315729e-06,2.074079751968384,0.8377675414085388,0.8377675414085388,0.0,137.97357177734375,124.0,31405.240234375,0.0,1743.7952880859375,1.0,281.8384094238281,284.0898132324219,291.65118408203125,293.663330078125,293.1499938964844,293.1499938964844,282.1499938964844,35682.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144543766975403,1.0,0.0,0.0,3.3281469345092773,3.3281679153442383,7.390916607619147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.09375,0.0,1201.536376953125,1895.4371337890625,0.0,2604.2724609375,0.8335087895393372,1.0,0.0,3.0,1.0,0.0
12306240,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591057658195496,0.389117419719696,0.3517804443836212,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404735922813416,0.3634447157382965,0.346049964427948,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487150073051453,0.3747215569019317,0.2635521292686462,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870302200317383,0.2961642742156982,0.2828497588634491,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.7147912979125977,0.2186532914638519,0.9960082173347472,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213805437088013,1.0,1.0,0.0,1.0,-2.6895406246185303,2.689534902572632,5.809012691315729e-06,2.074079751968384,0.8377675414085388,0.8377675414085388,0.0,137.97357177734375,124.0,31405.240234375,0.0,1743.7952880859375,1.0,281.8384094238281,284.0898132324219,291.65118408203125,293.663330078125,293.1499938964844,293.1499938964844,282.1499938964844,35682.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144543766975403,1.0,0.0,0.0,3.3281469345092773,3.3281679153442383,7.390916607619147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.09375,0.0,1201.536376953125,1895.4371337890625,0.0,2604.2724609375,0.8335087895393372,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8656892776489258,0.3900422751903534,0.3524211645126343,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.847074568271637,0.3648895621299743,0.3472267091274261,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.8552166223526001,0.3758127689361572,0.2641705572605133,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.7936928868293762,0.2973559200763702,0.2837936878204345,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7203250527381897,0.2194683104753494,0.9988234043121338,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2190246582031,285.3923034667969,1.0,0.5199660658836365,1.0,1.0,0.0,1.0,-2.696985244750977,2.696979284286499,5.841163783770753e-06,2.079796075820923,0.8419367074966431,0.8419367074966431,0.0,134.48460388183594,124.0,30681.890625,0.0,1738.7808837890625,1.0,282.0892639160156,284.26385498046875,291.62353515625,293.5314636230469,293.1499938964844,293.1499938964844,282.1499938964844,35491.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920082807540894,1.0,0.0,0.0,3.3385467529296875,3.3385677337646484,7.437178624059015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.6162109375,0.0,1210.0009765625,1895.4371337890625,0.0,2398.595458984375,0.8356872797012329,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.436279296875,0.8740558624267578,0.3910692632198334,0.3531705439090729,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43621826171875,0.855357825756073,0.366412341594696,0.3484750092029571,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4362487792969,0.8634510040283203,0.3769965171813965,0.2648564279079437,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360046386719,0.8019216656684875,0.2986185550689697,0.2847968339920044,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.435546875,0.7269886136054993,0.2203498482704162,1.001866340637207,285.4363098144531,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2259826660156,285.43798828125,1.0,0.5181965231895447,1.0,1.0,0.0,1.0,-2.7050716876983643,2.7050657272338867,5.876175691810204e-06,2.085999727249145,0.8457655310630798,0.8457655310630798,0.0,130.30149841308594,112.0,30623.09765625,0.0,1731.4781494140625,1.0,282.1387023925781,284.3180847167969,291.6256103515625,293.5898742675781,293.1499938964844,293.1499938964844,282.45001220703125,35330.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042871356010437,1.0,0.0,0.0,3.35268783569336,3.3527088165283203,7.500315177821903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.2744140625,0.0,1222.265380859375,1895.4371337890625,0.0,2510.68603515625,0.8386377096176147,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956582546234131,0.3933795988559723,0.3547535538673401,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8768151998519897,0.3696584403514862,0.3510447442531585,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848241567611694,0.3795989453792572,0.2662974894046783,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.821621835231781,0.3013243973255157,0.2868698239326477,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497497558594,0.743729829788208,0.2222808003425598,1.0082802772521973,285.6504211425781,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139186382293701,1.0,1.0,0.0,1.0,-2.7219905853271484,2.721984624862671,5.949764727120055e-06,2.098977565765381,0.8568516373634338,0.8568516373634338,0.0,120.61434173583984,100.0,30048.4140625,0.0,1711.683349609375,1.0,282.4389953613281,284.5538330078125,291.6003112792969,293.5279846191406,293.1499938964844,293.1499938964844,282.75,34967.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964020371437073,1.0,0.0,0.0,3.3907902240753174,3.3908116817474365,7.671762887184741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.69921875,0.0,1256.2796630859375,1895.4371337890625,0.0,2438.576171875,0.846781849861145,1.0,0.0,3.0,1.0,0.0
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956582546234131,0.3933795988559723,0.3547535538673401,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8768151998519897,0.3696584403514862,0.3510447442531585,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848241567611694,0.3795989453792572,0.2662974894046783,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.821621835231781,0.3013243973255157,0.2868698239326477,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497497558594,0.743729829788208,0.2222808003425598,1.0082802772521973,285.6504211425781,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139186382293701,1.0,1.0,0.0,1.0,-2.7219905853271484,2.721984624862671,5.949764727120055e-06,2.098977565765381,0.8568516373634338,0.8568516373634338,0.0,120.61434173583984,100.0,30048.4140625,0.0,1711.683349609375,1.0,282.4389953613281,284.5538330078125,291.6003112792969,293.5279846191406,293.1499938964844,293.1499938964844,282.75,34967.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964020371437073,1.0,0.0,0.0,3.3907902240753174,3.3908116817474365,7.671762887184741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.69921875,0.0,1256.2796630859375,1895.4371337890625,0.0,2438.576171875,0.846781849861145,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268592596054076,0.3959953486919403,0.3565905392169952,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9061768054962158,0.3731632530689239,0.3538241684436798,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145614504814148,0.382497489452362,0.2679232656955719,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.846677839756012,0.3042659163475036,0.2891285419464111,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.767082691192627,0.22443588078022,1.0155097246170044,285.86065673828125,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091338753700256,1.0,1.0,0.0,1.0,-2.7408926486968994,2.740886688232422,6.032565579516813e-06,2.113497257232666,0.8707218766212463,0.8707218766212463,0.0,109.71194458007812,88.0,29487.73046875,0.0,1688.8489990234375,1.0,282.7394714355469,284.78472900390625,291.5733642578125,293.46734619140625,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892417311668396,1.0,0.0,0.0,3.4413466453552246,3.441368579864502,7.902239076429396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.974609375,0.0,1303.56201171875,1895.4371337890625,0.0,2373.49951171875,0.8577458262443542,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268592596054076,0.3959953486919403,0.3565905392169952,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9061768054962158,0.3731632530689239,0.3538241684436798,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145614504814148,0.382497489452362,0.2679232656955719,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.846677839756012,0.3042659163475036,0.2891285419464111,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.767082691192627,0.22443588078022,1.0155097246170044,285.86065673828125,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091338753700256,1.0,1.0,0.0,1.0,-2.7408926486968994,2.740886688232422,6.032565579516813e-06,2.113497257232666,0.8707218766212463,0.8707218766212463,0.0,109.71194458007812,88.0,29487.73046875,0.0,1688.8489990234375,1.0,282.7394714355469,284.78472900390625,291.5733642578125,293.46734619140625,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892417311668396,1.0,0.0,0.0,3.4413466453552246,3.441368579864502,7.902239076429396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.974609375,0.0,1303.56201171875,1895.4371337890625,0.0,2373.49951171875,0.8577458262443542,1.0,0.0,3.0,1.0,0.0
