time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.9687288403511048,0.3988401591777801,0.3586157858371734,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9496608376502992,0.376876562833786,0.3567789196968078,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576623439788818,0.3856290578842163,0.2696972489356994,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819037079811096,0.3073974847793579,0.2915451526641845,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997684478759766,0.2267741858959198,1.0234583616256714,286.0678405761719,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.0688781738281,1.0,0.5041594505310059,1.0,1.0,0.0,1.0,-2.761464357376098,2.761458158493042,6.1233645283209626e-06,2.129316091537476,0.8873419761657715,0.8873419761657715,0.0,98.1319351196289,91.0,28934.228515625,0.0,1664.9227294921875,1.0,283.0400695800781,285.0121154785156,291.5453796386719,293.4060974121094,293.1499938964844,293.1499938964844,283.1499938964844,34346.8359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820540070533752,1.0,0.0,0.0,3.502680540084839,3.502702713012696,8.18642604372144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.892578125,0.0,1363.4915771484375,1895.4371337890625,0.0,2308.601318359375,0.8691852688789368,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.9687288403511048,0.3988401591777801,0.3586157858371734,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9496608376502992,0.376876562833786,0.3567789196968078,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576623439788818,0.3856290578842163,0.2696972489356994,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819037079811096,0.3073974847793579,0.2915451526641845,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997684478759766,0.2267741858959198,1.0234583616256714,286.0678405761719,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.0688781738281,1.0,0.5041594505310059,1.0,1.0,0.0,1.0,-2.761464357376098,2.761458158493042,6.1233645283209626e-06,2.129316091537476,0.8873419761657715,0.8873419761657715,0.0,98.1319351196289,91.0,28934.228515625,0.0,1664.9227294921875,1.0,283.0400695800781,285.0121154785156,291.5453796386719,293.4060974121094,293.1499938964844,293.1499938964844,283.1499938964844,34346.8359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820540070533752,1.0,0.0,0.0,3.502680540084839,3.502702713012696,8.18642604372144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.892578125,0.0,1363.4915771484375,1895.4371337890625,0.0,2308.601318359375,0.8691852688789368,1.0,0.0,3.0,1.0,0.0
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348876953125,0.9914261102676392,0.4010922908782959,0.3605822920799255,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348876953125,0.976341724395752,0.3802516460418701,0.359825998544693,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348876953125,0.982601523399353,0.3883433043956756,0.2715089321136474,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349182128906,0.9070435166358948,0.3102529048919678,0.2940873503684997,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13494873046875,0.8214473724365234,0.2289203405380249,1.0322449207305908,286.1348876953125,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.1346740722656,1.0,0.5036970376968384,1.0,1.0,0.0,1.0,-2.78328275680542,2.783276557922364,6.220495833986206e-06,2.1461338996887207,0.90373957157135,0.90373957157135,0.0,92.44281005859376,109.0,28783.705078125,0.0,1670.380126953125,1.0,283.14666748046875,285.0851135253906,291.515869140625,293.3954467773437,293.1499938964844,293.1499938964844,283.04998779296875,33872.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892614603042603,1.0,0.0,0.0,3.549252510070801,3.5492753982543945,8.405569360547815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.66064453125,0.0,1408.4664306640625,1895.4371337890625,0.0,2373.677978515625,0.8828670978546143,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348876953125,0.9914261102676392,0.4010922908782959,0.3605822920799255,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348876953125,0.976341724395752,0.3802516460418701,0.359825998544693,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348876953125,0.982601523399353,0.3883433043956756,0.2715089321136474,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349182128906,0.9070435166358948,0.3102529048919678,0.2940873503684997,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13494873046875,0.8214473724365234,0.2289203405380249,1.0322449207305908,286.1348876953125,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.1346740722656,1.0,0.5036970376968384,1.0,1.0,0.0,1.0,-2.78328275680542,2.783276557922364,6.220495833986206e-06,2.1461338996887207,0.90373957157135,0.90373957157135,0.0,92.44281005859376,109.0,28783.705078125,0.0,1670.380126953125,1.0,283.14666748046875,285.0851135253906,291.515869140625,293.3954467773437,293.1499938964844,293.1499938964844,283.04998779296875,33872.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892614603042603,1.0,0.0,0.0,3.549252510070801,3.5492753982543945,8.405569360547815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.66064453125,0.0,1408.4664306640625,1895.4371337890625,0.0,2373.677978515625,0.8828670978546143,1.0,0.0,3.0,1.0,0.0
12306900,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.9893473982810974,0.4016708433628082,0.3613527417182922,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07037353515625,0.9745039939880372,0.3815757036209106,0.3612607419490814,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.9805645942687988,0.3892692923545837,0.2723133862018585,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.905129849910736,0.3113684952259063,0.2953055799007416,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721435546875,0.8199480772018433,0.229742631316185,1.0365980863571167,286.0701599121094,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2825012207031,286.0653686523437,1.0,0.5062589645385742,1.0,1.0,0.0,1.0,-2.793597221374512,2.793591022491455,6.266705440793885e-06,2.1540961265563965,0.9105877876281738,0.9105877876281738,0.0,93.66175842285156,109.0,29031.79296875,0.0,1691.58740234375,1.0,283.0667419433594,285.0081787109375,291.5063781738281,293.44586181640625,293.1499938964844,293.1499938964844,283.04998779296875,34089.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804893970489502,1.0,0.0,0.0,3.5902814865112305,3.590304613113404,8.601026593169081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.11328125,0.0,1453.6793212890625,1895.4371337890625,0.0,2516.25341796875,0.8905234336853027,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.979457139968872,0.4018369317054748,0.3617794513702392,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355529785156,0.9639847874641418,0.3826009929180145,0.3624753355979919,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.9701607823371888,0.3898486196994781,0.2729147970676422,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357666015625,0.8948732614517212,0.3122186660766601,0.2963444590568542,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362243652344,0.8113721609115601,0.2303363382816314,1.0403233766555786,286.03546142578125,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806701660156,286.0335998535156,1.0,0.5098503828048706,1.0,1.0,0.0,1.0,-2.802021741867065,2.802015542984009,6.3046095419849735e-06,2.1606154441833496,0.9174594283103944,0.9174594283103944,0.0,97.17340087890624,127.0,29070.21484375,0.0,1721.036865234375,1.0,283.0527038574219,284.97344970703125,291.4832458496094,293.4090881347656,293.1499938964844,293.1499938964844,282.75,34194.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030195832252502,1.0,0.0,0.0,3.6230857372283936,3.6231091022491455,8.758918852436182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.55859375,0.0,1490.0225830078125,1895.4371337890625,0.0,2499.06494140625,0.8979597687721252,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78033447265625,0.9426986575126648,0.400627076625824,0.3615747392177582,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265791773796082,0.3835049867630005,0.3641318082809448,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325782060623168,0.389695793390274,0.2734411656856537,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807922363281,0.8632151484489441,0.3129035830497741,0.2977572083473205,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824878096580505,0.2306431531906128,1.0451568365097046,285.7802734375,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.7770690917969,1.0,0.5189492106437683,1.0,1.0,0.0,1.0,-2.8119170665740967,2.811910629272461,6.349344857881079e-06,2.168304204940796,0.9264966249465942,0.9264966249465942,0.0,108.818603515625,145.0,29699.794921875,0.0,1791.8990478515625,1.0,282.7580871582031,284.6930236816406,291.4493713378906,293.4413146972656,293.1499938964844,293.1499938964844,282.45001220703125,34540.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210539221763611,1.0,0.0,0.0,3.67844820022583,3.6784722805023193,9.028644853970036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.2236328125,0.0,1554.0413818359375,1895.4371337890625,0.0,2665.3359375,0.910608172416687,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78033447265625,0.9426986575126648,0.400627076625824,0.3615747392177582,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265791773796082,0.3835049867630005,0.3641318082809448,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325782060623168,0.389695793390274,0.2734411656856537,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807922363281,0.8632151484489441,0.3129035830497741,0.2977572083473205,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824878096580505,0.2306431531906128,1.0451568365097046,285.7802734375,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.7770690917969,1.0,0.5189492106437683,1.0,1.0,0.0,1.0,-2.8119170665740967,2.811910629272461,6.349344857881079e-06,2.168304204940796,0.9264966249465942,0.9264966249465942,0.0,108.818603515625,145.0,29699.794921875,0.0,1791.8990478515625,1.0,282.7580871582031,284.6930236816406,291.4493713378906,293.4413146972656,293.1499938964844,293.1499938964844,282.45001220703125,34540.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210539221763611,1.0,0.0,0.0,3.67844820022583,3.6784722805023193,9.028644853970036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.2236328125,0.0,1554.0413818359375,1895.4371337890625,0.0,2665.3359375,0.910608172416687,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993268013000488,0.3981092274188995,0.3601471483707428,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873881101608276,0.3832888901233673,0.3647710680961609,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915481567382812,0.3883208632469177,0.2731195092201233,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308067321777344,0.3125611245632171,0.2982614040374756,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517349123954773,0.2299867421388626,1.046109914779663,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291303992271423,1.0,1.0,0.0,1.0,-2.812341928482056,2.81233549118042,6.351203410304152e-06,2.1686038970947266,0.9318892359733582,0.9318892359733582,0.0,124.37635040283205,163.0,30238.4765625,0.0,1867.1566162109373,1.0,282.45782470703125,284.40557861328125,291.4158020019531,293.44122314453125,293.1499938964844,293.1499938964844,282.1499938964844,34907.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297721743583679,1.0,0.0,0.0,3.7200095653533936,3.720034122467041,9.233820037479744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.9951171875,0.0,1604.131591796875,1895.4371337890625,0.0,2746.3251953125,0.9201879501342772,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993268013000488,0.3981092274188995,0.3601471483707428,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873881101608276,0.3832888901233673,0.3647710680961609,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915481567382812,0.3883208632469177,0.2731195092201233,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308067321777344,0.3125611245632171,0.2982614040374756,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517349123954773,0.2299867421388626,1.046109914779663,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291303992271423,1.0,1.0,0.0,1.0,-2.812341928482056,2.81233549118042,6.351203410304152e-06,2.1686038970947266,0.9318892359733582,0.9318892359733582,0.0,124.37635040283205,163.0,30238.4765625,0.0,1867.1566162109373,1.0,282.45782470703125,284.40557861328125,291.4158020019531,293.44122314453125,293.1499938964844,293.1499938964844,282.1499938964844,34907.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297721743583679,1.0,0.0,0.0,3.7200095653533936,3.720034122467041,9.233820037479744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.9951171875,0.0,1604.131591796875,1895.4371337890625,0.0,2746.3251953125,0.9201879501342772,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.8648326992988586,0.3949493169784546,0.3581017553806305,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8554099798202515,0.3823935091495514,0.3647657930850982,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.8584018349647522,0.3862600326538086,0.2723046541213989,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.8020231127738953,0.3115776777267456,0.2981650531291961,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550048828125,0.7260714173316956,0.2286830693483352,1.0442309379577637,285.2538452148437,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.2510070800781,1.0,0.5395326614379883,1.0,1.0,0.0,1.0,-2.8065285682678223,2.8065223693847656,6.32477349427063e-06,2.164029359817505,0.9338048696517944,0.9338048696517944,0.0,141.8018341064453,181.0,30741.5,0.0,1941.42578125,1.0,282.1575622558594,284.1222839355469,291.3846130371094,293.43914794921875,293.1499938964844,293.1499938964844,281.8500061035156,35270.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372322916984558,1.0,0.0,0.0,3.748010873794556,3.7480356693267822,9.373353009323182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.44189453125,0.0,1639.3651123046875,1895.4371337890625,0.0,2815.86767578125,0.926721453666687,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.8648326992988586,0.3949493169784546,0.3581017553806305,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8554099798202515,0.3823935091495514,0.3647657930850982,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.8584018349647522,0.3862600326538086,0.2723046541213989,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.8020231127738953,0.3115776777267456,0.2981650531291961,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550048828125,0.7260714173316956,0.2286830693483352,1.0442309379577637,285.2538452148437,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.2510070800781,1.0,0.5395326614379883,1.0,1.0,0.0,1.0,-2.8065285682678223,2.8065223693847656,6.32477349427063e-06,2.164029359817505,0.9338048696517944,0.9338048696517944,0.0,141.8018341064453,181.0,30741.5,0.0,1941.42578125,1.0,282.1575622558594,284.1222839355469,291.3846130371094,293.43914794921875,293.1499938964844,293.1499938964844,281.8500061035156,35270.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372322916984558,1.0,0.0,0.0,3.748010873794556,3.7480356693267822,9.373353009323182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.44189453125,0.0,1639.3651123046875,1895.4371337890625,0.0,2815.86767578125,0.926721453666687,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373743295669556,0.3916272521018982,0.3558543622493744,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301172256469727,0.3811834156513214,0.3644182682037353,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321276307106018,0.3839268386363983,0.2712599635124206,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763369083404541,0.3102826476097107,0.2977359592914581,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031972408294678,0.227031871676445,1.040630578994751,285.0231628417969,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498230457305908,1.0,1.0,0.0,1.0,-2.797313690185547,2.797307252883911,6.283002221607603e-06,2.15678334236145,0.9329150915145874,0.9329150915145874,0.0,159.9589080810547,169.0,31397.21484375,0.0,2013.3677978515625,1.0,281.8573913574219,283.8553161621094,291.3550720214844,293.44793701171875,293.1499938964844,293.1499938964844,281.54998779296875,35601.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465539813041687,1.0,0.0,0.0,3.763683795928955,3.7637088298797607,9.451908908886252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.4833984375,0.0,1660.2884521484375,1895.4371337890625,0.0,2903.005859375,0.9304620027542114,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373743295669556,0.3916272521018982,0.3558543622493744,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301172256469727,0.3811834156513214,0.3644182682037353,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321276307106018,0.3839268386363983,0.2712599635124206,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763369083404541,0.3102826476097107,0.2977359592914581,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031972408294678,0.227031871676445,1.040630578994751,285.0231628417969,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498230457305908,1.0,1.0,0.0,1.0,-2.797313690185547,2.797307252883911,6.283002221607603e-06,2.15678334236145,0.9329150915145874,0.9329150915145874,0.0,159.9589080810547,169.0,31397.21484375,0.0,2013.3677978515625,1.0,281.8573913574219,283.8553161621094,291.3550720214844,293.44793701171875,293.1499938964844,293.1499938964844,281.54998779296875,35601.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465539813041687,1.0,0.0,0.0,3.763683795928955,3.7637088298797607,9.451908908886252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.4833984375,0.0,1660.2884521484375,1895.4371337890625,0.0,2903.005859375,0.9304620027542114,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8310513496398926,0.3899387121200561,0.3545708060264587,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8245187997817993,0.3805117905139923,0.3640159666538238,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8261581063270569,0.382709801197052,0.2705844044685364,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.7705385088920593,0.3095697462558746,0.2972873151302337,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6973544359207153,0.2261333912611007,1.037639856338501,284.8584289550781,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839599609375,284.8474426269531,1.0,0.5510880351066589,1.0,1.0,0.0,1.0,-2.7903478145599365,2.79034161567688,6.251694230741123e-06,2.1513867378234863,0.9307093024253844,0.9307093024253844,0.0,164.2742156982422,169.0,32059.720703125,0.0,2022.651123046875,1.0,281.5982666015625,283.6519775390625,291.3548278808594,293.55377197265625,293.1499938964844,293.1499938964844,281.54998779296875,35776.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688014149665833,1.0,0.0,0.0,3.76716423034668,3.767189502716065,9.469399060435536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.96240234375,0.0,1665.7408447265625,1895.4371337890625,0.0,3111.56689453125,0.9313271641731262,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.8276638388633728,0.3881897330284118,0.3530578911304474,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.8218063712120056,0.3797729313373565,0.3633959293365478,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.8230856657028198,0.381432443857193,0.269744873046875,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.7676854729652405,0.3087986409664154,0.2966382503509521,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.6942365765571594,0.2251829504966735,1.0337748527526855,284.7917785644531,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1719055175781,284.78887939453125,1.0,0.5508489012718201,1.0,1.0,0.0,1.0,-2.7813522815704346,2.781346082687378,6.211287200130755e-06,2.1443755626678467,0.9289368987083436,0.9289368987083436,0.0,165.96029663085938,157.0,31972.951171875,0.0,2016.1280517578125,1.0,281.55731201171875,283.5897827148437,291.3246765136719,293.4537048339844,293.1499938964844,293.1499938964844,281.25,35926.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554518222808838,1.0,0.0,0.0,3.767332077026367,3.767357349395752,9.470242616771428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.36181640625,0.0,1667.09814453125,1895.4371337890625,0.0,2986.357666015625,0.9314939975738524,1.0,0.0,3.0,1.0,0.0
12307620,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264457583427429,0.3847094774246216,0.3499234914779663,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.821861207485199,0.3782622218132019,0.3619590997695923,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224475383758545,0.3788800239562988,0.2679534554481506,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667419433594,0.7674602270126343,0.3072335720062256,0.2951432466506958,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931830048561096,0.2232691496610641,1.025084376335144,284.5663146972656,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470902919769287,1.0,1.0,0.0,1.0,-2.7614669799804688,2.761460781097412,6.122392278484767e-06,2.128859043121338,0.921988010406494,0.921988010406494,0.0,164.26702880859375,145.0,32594.423828125,0.0,1976.2802734375,1.0,281.2573547363281,283.3335266113281,291.2947998046875,293.46044921875,293.1499938964844,293.1499938964844,280.95001220703125,36252.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641828298568726,1.0,0.0,0.0,3.758891105651856,3.758916139602661,9.42785220559017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.16064453125,0.0,1659.667236328125,1895.4371337890625,0.0,3068.239990234375,0.9298118948936462,1.0,0.0,3.0,1.0,0.0
12307680,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264457583427429,0.3847094774246216,0.3499234914779663,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.821861207485199,0.3782622218132019,0.3619590997695923,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224475383758545,0.3788800239562988,0.2679534554481506,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667419433594,0.7674602270126343,0.3072335720062256,0.2951432466506958,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931830048561096,0.2232691496610641,1.025084376335144,284.5663146972656,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470902919769287,1.0,1.0,0.0,1.0,-2.7614669799804688,2.761460781097412,6.122392278484767e-06,2.128859043121338,0.921988010406494,0.921988010406494,0.0,164.26702880859375,145.0,32594.423828125,0.0,1976.2802734375,1.0,281.2573547363281,283.3335266113281,291.2947998046875,293.46044921875,293.1499938964844,293.1499938964844,280.95001220703125,36252.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641828298568726,1.0,0.0,0.0,3.758891105651856,3.758916139602661,9.42785220559017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.16064453125,0.0,1659.667236328125,1895.4371337890625,0.0,3068.239990234375,0.9298118948936462,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907470703125,0.8281413912773132,0.3826619684696197,0.3480478525161743,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39080810546875,0.8242791295051575,0.3773523271083832,0.3610385060310364,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.39080810546875,0.824469804763794,0.3773719370365143,0.2668601274490356,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3918151855469,0.7697117924690247,0.3063006699085235,0.2941903173923492,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939208984375,0.6948249936103821,0.2221442013978958,1.0196386575698853,284.3905029296875,284.95001220703125,295.75177001953125,288.2821044921875,295.7533569335937,297.1385498046875,284.3824462890625,1.0,0.5434803366661072,1.0,1.0,0.0,1.0,-2.749103784561157,2.7490975856781006,6.067446975066559e-06,2.1192121505737305,0.9159760475158693,0.9159760475158693,0.0,161.1142578125,145.0,33326.70703125,0.0,1941.9117431640625,1.0,280.9850769042969,283.1239318847656,291.2890319824219,293.5501708984375,293.1499938964844,293.1499938964844,280.95001220703125,36466.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844422698020935,1.0,0.0,0.0,3.748207330703736,3.748232364654541,9.374335832035284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.54833984375,0.0,1648.7821044921875,1895.4371337890625,0.0,3258.1962890625,0.9275282621383668,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3465270996094,0.8299587368965149,0.3812173306941986,0.3466205894947052,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3465270996094,0.8266196250915527,0.3766981363296509,0.3603012561798095,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3465270996094,0.8265261054039001,0.3763010799884796,0.2660204172134399,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468322753906,0.7719495892524719,0.3056333363056183,0.2934440076351166,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3475036621094,0.6965881586074829,0.2213460206985473,1.015528917312622,284.346435546875,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307678222656,284.34381103515625,1.0,0.5404787659645081,1.0,1.0,0.0,1.0,-2.7396576404571533,2.739651679992676,6.0256311371631455e-06,2.1118404865264893,0.9121602177619934,0.9121602177619934,0.0,158.30992126464844,133.0,33226.76953125,0.0,1913.9937744140625,1.0,280.9573669433594,283.0852966308594,291.2652893066406,293.4696960449219,293.1499938964844,293.1499938964844,280.6499938964844,36588.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873294472694397,1.0,0.0,0.0,3.738028526306152,3.738053560256958,9.32349053073267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.87646484375,0.0,1637.8377685546875,1895.4371337890625,0.0,3153.71240234375,0.925353229045868,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.13018798828125,0.8367140293121338,0.3776910603046417,0.3432004749774933,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.834600567817688,0.375075101852417,0.3584945797920227,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338191509246826,0.3736777901649475,0.2639890313148498,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1304931640625,0.7797539830207825,0.3039937019348144,0.2916143536567688,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030342221260071,0.2194161713123321,1.005496382713318,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.12762451171875,1.0,0.5321582555770874,1.0,1.0,0.0,1.0,-2.71668028831482,2.716674327850342,5.924534889345523e-06,2.093916654586792,0.8994731307029724,0.8994731307029724,0.0,149.9284210205078,121.0,33809.94140625,0.0,1839.5892333984373,1.0,280.6576538085937,282.8425598144531,291.2359313964844,293.47625732421875,293.1499938964844,293.1499938964844,280.3500061035156,36949.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816717267036438,1.0,0.0,0.0,3.703806877136232,3.703831672668457,9.153558266916662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.2705078125,0.0,1601.0672607421875,1895.4371337890625,0.0,3232.245361328125,0.9179284572601318,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.13018798828125,0.8367140293121338,0.3776910603046417,0.3432004749774933,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.834600567817688,0.375075101852417,0.3584945797920227,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338191509246826,0.3736777901649475,0.2639890313148498,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1304931640625,0.7797539830207825,0.3039937019348144,0.2916143536567688,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030342221260071,0.2194161713123321,1.005496382713318,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.12762451171875,1.0,0.5321582555770874,1.0,1.0,0.0,1.0,-2.71668028831482,2.716674327850342,5.924534889345523e-06,2.093916654586792,0.8994731307029724,0.8994731307029724,0.0,149.9284210205078,121.0,33809.94140625,0.0,1839.5892333984373,1.0,280.6576538085937,282.8425598144531,291.2359313964844,293.47625732421875,293.1499938964844,293.1499938964844,280.3500061035156,36949.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816717267036438,1.0,0.0,0.0,3.703806877136232,3.703831672668457,9.153558266916662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.2705078125,0.0,1601.0672607421875,1895.4371337890625,0.0,3232.245361328125,0.9179284572601318,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462142944335938,0.3741332590579986,0.3397001922130584,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453536629676819,0.3733967840671539,0.3565813601016998,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438369631767273,0.371010810136795,0.26188725233078,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.79032963514328,0.3023161292076111,0.289694994688034,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118246555328369,0.2174799591302871,0.9951813220977784,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227738618850708,1.0,1.0,0.0,1.0,-2.6929469108581543,2.6929409503936768,5.8210271163261496e-06,2.075411319732666,0.884000837802887,0.884000837802887,0.0,140.17381286621094,109.0,34343.55859375,0.0,1758.91162109375,1.0,280.35797119140625,282.606689453125,291.2071838378906,293.4805603027344,293.1499938964844,293.1499938964844,280.6499938964844,37345.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893367052078247,1.0,0.0,0.0,3.654840230941773,3.654864549636841,8.913127089726913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.93310546875,0.0,1548.64404296875,1895.4371337890625,0.0,3304.00390625,0.9072543382644652,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462142944335938,0.3741332590579986,0.3397001922130584,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453536629676819,0.3733967840671539,0.3565813601016998,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438369631767273,0.371010810136795,0.26188725233078,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.79032963514328,0.3023161292076111,0.289694994688034,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118246555328369,0.2174799591302871,0.9951813220977784,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227738618850708,1.0,1.0,0.0,1.0,-2.6929469108581543,2.6929409503936768,5.8210271163261496e-06,2.075411319732666,0.884000837802887,0.884000837802887,0.0,140.17381286621094,109.0,34343.55859375,0.0,1758.91162109375,1.0,280.35797119140625,282.606689453125,291.2071838378906,293.4805603027344,293.1499938964844,293.1499938964844,280.6499938964844,37345.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893367052078247,1.0,0.0,0.0,3.654840230941773,3.654864549636841,8.913127089726913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.93310546875,0.0,1548.64404296875,1895.4371337890625,0.0,3304.00390625,0.9072543382644652,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.852533221244812,0.372977614402771,0.3381420969963074,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8522719740867615,0.3729766011238098,0.3557431101799011,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8503745198249817,0.3701632618904114,0.2609444260597229,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370788574219,0.7970691323280334,0.3018239140510559,0.2888304889202118,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7171879410743713,0.2167796194553375,0.9903653860092164,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947570800781,284.0473327636719,1.0,0.5178561210632324,1.0,1.0,0.0,1.0,-2.682101488113404,2.682095766067505,5.77387299927068e-06,2.0668785572052,0.8790522217750549,0.8790522217750549,0.0,134.79779052734375,109.0,33265.1484375,0.0,1718.287841796875,1.0,280.60113525390625,282.7738342285156,291.17340087890625,293.2613220214844,293.1499938964844,293.1499938964844,280.6499938964844,37360.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848949134349823,1.0,0.0,0.0,3.628614664077759,3.628638744354248,8.785672207523021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.5546875,0.0,1519.6234130859375,1895.4371337890625,0.0,2925.42919921875,0.9014806151390076,1.0,0.0,3.0,1.0,0.0
12308160,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.861324667930603,0.3724357187747955,0.3372256457805633,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.8615411520004272,0.3730380535125732,0.3553850054740906,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.8592822551727295,0.3698438704013824,0.2604044675827026,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08416748046875,0.8059768676757812,0.3017410933971405,0.2883628308773041,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0837707519531,0.7241514921188354,0.2164201140403747,0.9870150089263916,284.0843811035156,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955810546875,284.085693359375,1.0,0.5130195021629333,1.0,1.0,0.0,1.0,-2.675326347351074,2.675320625305176,5.744414011132903e-06,2.0615010261535645,0.8737858533859253,0.8737858533859253,0.0,128.7952880859375,97.0,32982.3515625,0.0,1681.009033203125,1.0,280.6419982910156,282.82586669921875,291.17852783203125,293.2939758300781,293.1499938964844,293.1499938964844,280.95001220703125,37347.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530991077423096,1.0,0.0,0.0,3.60376238822937,3.60378623008728,8.665738278068602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.46826171875,0.0,1492.2884521484375,1895.4371337890625,0.0,2964.3056640625,0.8959056735038757,1.0,0.0,3.0,1.0,0.0
12308220,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.885198175907135,0.3722842335700989,0.3363514244556427,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863585591316223,0.3740288615226745,0.3555534482002258,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833537101745605,0.370101124048233,0.2600143253803253,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276787400245667,0.3023360669612884,0.2881914973258972,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750244140625,0.7423580288887024,0.2163893729448318,0.9835012555122375,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037151575088501,1.0,1.0,0.0,1.0,-2.669572114944458,2.66956639289856,5.71932196180569e-06,2.056870222091675,0.866353452205658,0.866353452205658,0.0,115.99429321289062,85.0,31718.16015625,0.0,1614.4376220703125,1.0,280.941162109375,283.0677185058594,291.15753173828125,293.1910705566406,293.1499938964844,293.1499938964844,281.25,37200.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350175619125366,1.0,0.0,0.0,3.5581483840942383,3.5581717491149902,8.447756840723741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.93310546875,0.0,1442.114501953125,1895.4371337890625,0.0,2795.20166015625,0.8856610059738159,1.0,0.0,3.0,1.0,0.0
12308280,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.885198175907135,0.3722842335700989,0.3363514244556427,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863585591316223,0.3740288615226745,0.3555534482002258,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833537101745605,0.370101124048233,0.2600143253803253,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276787400245667,0.3023360669612884,0.2881914973258972,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750244140625,0.7423580288887024,0.2163893729448318,0.9835012555122375,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037151575088501,1.0,1.0,0.0,1.0,-2.669572114944458,2.66956639289856,5.71932196180569e-06,2.056870222091675,0.866353452205658,0.866353452205658,0.0,115.99429321289062,85.0,31718.16015625,0.0,1614.4376220703125,1.0,280.941162109375,283.0677185058594,291.15753173828125,293.1910705566406,293.1499938964844,293.1499938964844,281.25,37200.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350175619125366,1.0,0.0,0.0,3.5581483840942383,3.5581717491149902,8.447756840723741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.93310546875,0.0,1442.114501953125,1895.4371337890625,0.0,2795.20166015625,0.8856610059738159,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189773797988892,0.3728284835815429,0.3362137377262115,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214380383491516,0.3757522702217102,0.3565055429935455,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172227382659912,0.3710801303386688,0.2602035999298095,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46923828125,0.8564284443855286,0.3035882711410522,0.2887164354324341,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682152390480042,0.2169884890317917,0.98309588432312,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949922859668731,1.0,1.0,0.0,1.0,-2.670916795730591,2.6709110736846924,5.724891252611997e-06,2.057812452316284,0.8615187406539917,0.8615187406539917,0.0,102.85856628417967,73.0,30539.5703125,0.0,1556.5445556640625,1.0,281.2407531738281,283.3096923828125,291.1332702636719,293.0940856933594,293.1499938964844,293.1499938964844,281.54998779296875,36970.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186803460121155,1.0,0.0,0.0,3.5210120677948,3.5210351943969727,8.272339186987665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.7958984375,0.0,1401.344970703125,1895.4371337890625,0.0,2643.34765625,0.8772438168525696,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189773797988892,0.3728284835815429,0.3362137377262115,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214380383491516,0.3757522702217102,0.3565055429935455,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172227382659912,0.3710801303386688,0.2602035999298095,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46923828125,0.8564284443855286,0.3035882711410522,0.2887164354324341,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682152390480042,0.2169884890317917,0.98309588432312,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949922859668731,1.0,1.0,0.0,1.0,-2.670916795730591,2.6709110736846924,5.724891252611997e-06,2.057812452316284,0.8615187406539917,0.8615187406539917,0.0,102.85856628417967,73.0,30539.5703125,0.0,1556.5445556640625,1.0,281.2407531738281,283.3096923828125,291.1332702636719,293.0940856933594,293.1499938964844,293.1499938964844,281.54998779296875,36970.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186803460121155,1.0,0.0,0.0,3.5210120677948,3.5210351943969727,8.272339186987665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.7958984375,0.0,1401.344970703125,1895.4371337890625,0.0,2643.34765625,0.8772438168525696,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668310880661012,0.3737797141075134,0.336480438709259,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700498580932616,0.3779236972332001,0.3579260408878326,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656174778938292,0.3724904358386993,0.2607267498970032,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975487351417542,0.3052453994750976,0.2896652519702911,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050261735916138,0.2179823070764541,0.9846565127372742,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4867998361587524,1.0,1.0,0.0,1.0,-2.676584959030152,2.676579236984253,5.749146566813579e-06,2.0621464252471924,0.8592714071273804,0.8592714071273804,0.0,89.78632354736328,91.0,29473.171875,-0.0,1504.8525390625,1.0,281.5404357910156,283.551025390625,291.1087951660156,293.0018920898437,293.1499938964844,293.1499938964844,281.8500061035156,36688.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029736280441284,1.0,0.0,0.0,3.4943666458129883,3.494389295578003,8.147609946718148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.994140625,0.0,1371.742919921875,1895.4371337890625,0.0,2498.6435546875,0.871117889881134,1.0,0.0,3.0,1.0,0.0
