time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668310880661012,0.3737797141075134,0.336480438709259,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700498580932616,0.3779236972332001,0.3579260408878326,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656174778938292,0.3724904358386993,0.2607267498970032,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975487351417542,0.3052453994750976,0.2896652519702911,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050261735916138,0.2179823070764541,0.9846565127372742,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4867998361587524,1.0,1.0,0.0,1.0,-2.676584959030152,2.676579236984253,5.749146566813579e-06,2.0621464252471924,0.8592714071273804,0.8592714071273804,0.0,89.78632354736328,91.0,29473.171875,-0.0,1504.8525390625,1.0,281.5404357910156,283.551025390625,291.1087951660156,293.0018920898437,293.1499938964844,293.1499938964844,281.8500061035156,36688.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029736280441284,1.0,0.0,0.0,3.4943666458129883,3.494389295578003,8.147609946718148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.994140625,0.0,1371.742919921875,1895.4371337890625,0.0,2498.6435546875,0.871117889881134,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745194911956788,0.3750316500663757,0.3374718427658081,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785147309303284,0.3804214596748352,0.3601337671279907,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.973756730556488,0.3742204010486603,0.261824756860733,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.906109094619751,0.307187408208847,0.2913634777069092,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.812202513217926,0.2192364335060119,0.9896859526634216,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884878098964691,1.0,1.0,0.0,1.0,-2.6898250579833984,2.6898193359375,5.806082299386617e-06,2.0723073482513428,0.8597434163093567,0.8597434163093567,0.0,88.45531463623047,109.0,28557.099609375,-0.0,1517.1488037109375,1.0,281.8402404785156,283.7976379394531,291.0846862792969,292.9212951660156,293.1499938964844,293.1499938964844,282.1499938964844,36367.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789536714553833,1.0,0.0,0.0,3.479721546173096,3.4797439575195312,8.07945866654336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.87841796875,0.0,1354.47021484375,1895.4371337890625,0.0,2376.172119140625,0.8676235675811768,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745194911956788,0.3750316500663757,0.3374718427658081,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785147309303284,0.3804214596748352,0.3601337671279907,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.973756730556488,0.3742204010486603,0.261824756860733,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.906109094619751,0.307187408208847,0.2913634777069092,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.812202513217926,0.2192364335060119,0.9896859526634216,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884878098964691,1.0,1.0,0.0,1.0,-2.6898250579833984,2.6898193359375,5.806082299386617e-06,2.0723073482513428,0.8597434163093567,0.8597434163093567,0.0,88.45531463623047,109.0,28557.099609375,-0.0,1517.1488037109375,1.0,281.8402404785156,283.7976379394531,291.0846862792969,292.9212951660156,293.1499938964844,293.1499938964844,282.1499938964844,36367.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789536714553833,1.0,0.0,0.0,3.479721546173096,3.4797439575195312,8.07945866654336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.87841796875,0.0,1354.47021484375,1895.4371337890625,0.0,2376.172119140625,0.8676235675811768,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9667220711708068,0.3756965100765228,0.3381040692329407,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9714735746383668,0.3817290961742401,0.3614109754562378,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9661418199539183,0.3751417100429535,0.2624978125095367,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8988358378410339,0.3082046508789062,0.2923780381679535,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8059214949607849,0.2198994904756546,0.9929689168930054,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1633605957031,285.0171813964844,1.0,0.4915069341659546,1.0,1.0,0.0,1.0,-2.6980910301208496,2.698085308074951,5.84187500862754e-06,2.0787010192871094,0.8614939451217651,0.8614939451217651,0.0,90.9888687133789,109.0,27790.65234375,-0.0,1540.351318359375,1.0,282.0938415527344,283.9828796386719,291.05535888671875,292.78466796875,293.1499938964844,293.1499938964844,282.1499938964844,36187.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636321783065796,1.0,0.0,0.0,3.4768664836883545,3.47688889503479,8.06620676030434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.8779296875,0.0,1350.2802734375,1895.4371337890625,0.0,2144.505615234375,0.8668932318687439,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.954292893409729,0.3764472305774688,0.338916540145874,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.959918200969696,0.3831157982349396,0.3628506660461426,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.9538962841033936,0.3761469721794128,0.2632985711097717,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.887890636920929,0.3092853128910064,0.2935326397418976,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7961016297340393,0.2206089794635772,0.9967967867851256,285.0620422363281,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.172119140625,285.0638122558594,1.0,0.4955991208553314,1.0,1.0,0.0,1.0,-2.7077455520629883,2.70773983001709,5.883824087504763e-06,2.0861709117889404,0.86284339427948,0.86284339427948,0.0,94.88433074951172,127.0,27703.10546875,-0.0,1571.9449462890625,1.0,282.1401672363281,284.040283203125,291.05975341796875,292.8441467285156,293.1499938964844,293.1499938964844,282.45001220703125,36033.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769122123718262,1.0,0.0,0.0,3.4776618480682373,3.477684259414673,8.069897035056783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.154296875,0.0,1349.98974609375,1895.4371337890625,0.0,2262.461669921875,0.8669094443321228,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.920628786087036,0.3780922591686249,0.3407030701637268,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277264475822448,0.3860301077365875,0.365931361913681,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206998348236084,0.3783011436462402,0.265044093132019,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610475063323975,0.3115528225898742,0.2960223853588104,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717375755310059,0.2220920622348785,1.0051969289779663,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060265064239502,1.0,1.0,0.0,1.0,-2.728775978088379,2.7287700176239014,5.97576035943348e-06,2.1024608612060547,0.8689186573028564,0.8689186573028564,0.0,105.89352416992188,145.0,27012.302734375,-0.0,1653.253662109375,1.0,282.440185546875,284.2869567871094,291.0351257324219,292.7751159667969,293.1499938964844,293.1499938964844,282.75,35679.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658207416534424,1.0,0.0,0.0,3.488759756088257,3.4887821674346924,8.121484711409721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.5517578125,0.0,1358.7762451171875,1895.4371337890625,0.0,2163.817626953125,0.869107186794281,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.920628786087036,0.3780922591686249,0.3407030701637268,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277264475822448,0.3860301077365875,0.365931361913681,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206998348236084,0.3783011436462402,0.265044093132019,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610475063323975,0.3115528225898742,0.2960223853588104,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717375755310059,0.2220920622348785,1.0051969289779663,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060265064239502,1.0,1.0,0.0,1.0,-2.728775978088379,2.7287700176239014,5.97576035943348e-06,2.1024608612060547,0.8689186573028564,0.8689186573028564,0.0,105.89352416992188,145.0,27012.302734375,-0.0,1653.253662109375,1.0,282.440185546875,284.2869567871094,291.0351257324219,292.7751159667969,293.1499938964844,293.1499938964844,282.75,35679.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658207416534424,1.0,0.0,0.0,3.488759756088257,3.4887821674346924,8.121484711409721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.5517578125,0.0,1358.7762451171875,1895.4371337890625,0.0,2163.817626953125,0.869107186794281,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895012140274048,0.38006591796875,0.3428744375705719,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964818120002747,0.3892277181148529,0.3693790733814239,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899490237236023,0.3807547390460968,0.2670718431472778,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357526063919067,0.3140456676483154,0.2988245189189911,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485456466674805,0.2237283885478973,1.0147587060928345,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184556841850281,1.0,1.0,0.0,1.0,-2.752821445465088,2.7528154850006104,6.081782430555904e-06,2.1211016178131104,0.8780745267868042,0.8780745267868042,0.0,119.67665100097656,163.0,26418.984375,-0.0,1753.3131103515625,1.0,282.7403869628906,284.53424072265625,291.01025390625,292.7138061523437,293.1499938964844,293.1499938964844,283.04998779296875,35321.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756769597530365,1.0,0.0,0.0,3.5133676528930664,3.513390302658081,8.236458484134346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.548828125,0.0,1381.516845703125,1895.4371337890625,0.0,2084.298828125,0.874313235282898,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895012140274048,0.38006591796875,0.3428744375705719,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964818120002747,0.3892277181148529,0.3693790733814239,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899490237236023,0.3807547390460968,0.2670718431472778,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357526063919067,0.3140456676483154,0.2988245189189911,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485456466674805,0.2237283885478973,1.0147587060928345,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184556841850281,1.0,1.0,0.0,1.0,-2.752821445465088,2.7528154850006104,6.081782430555904e-06,2.1211016178131104,0.8780745267868042,0.8780745267868042,0.0,119.67665100097656,163.0,26418.984375,-0.0,1753.3131103515625,1.0,282.7403869628906,284.53424072265625,291.01025390625,292.7138061523437,293.1499938964844,293.1499938964844,283.04998779296875,35321.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756769597530365,1.0,0.0,0.0,3.5133676528930664,3.513390302658081,8.236458484134346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.548828125,0.0,1381.516845703125,1895.4371337890625,0.0,2084.298828125,0.874313235282898,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.863523542881012,0.3822957277297973,0.3453547358512878,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709524869918823,0.3926561176776886,0.3731208443641662,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.864285945892334,0.3834478855133056,0.2693240642547607,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189025878906,0.8139024972915649,0.316724419593811,0.3018761575222015,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184753417969,0.7290627360343933,0.2254920899868011,1.0252313613891602,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7206115722656,1.0,0.5320550203323364,1.0,1.0,0.0,1.0,-2.77925705909729,2.7792508602142334,6.199456493050093e-06,2.1416125297546387,0.8901389241218567,0.8901389241218567,0.0,135.21282958984375,181.0,25839.419921875,-0.0,1867.078125,1.0,283.0406494140625,284.7770690917969,290.9845275878906,292.6530456542969,293.1499938964844,293.1499938964844,283.1499938964844,34987.765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479649186134338,1.0,0.0,0.0,3.550487756729126,3.55051064491272,8.41141968521697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.986328125,0.0,1417.8814697265625,1895.4371337890625,0.0,2007.8707275390625,0.8803420066833496,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.863523542881012,0.3822957277297973,0.3453547358512878,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709524869918823,0.3926561176776886,0.3731208443641662,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.864285945892334,0.3834478855133056,0.2693240642547607,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189025878906,0.8139024972915649,0.316724419593811,0.3018761575222015,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184753417969,0.7290627360343933,0.2254920899868011,1.0252313613891602,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7206115722656,1.0,0.5320550203323364,1.0,1.0,0.0,1.0,-2.77925705909729,2.7792508602142334,6.199456493050093e-06,2.1416125297546387,0.8901389241218567,0.8901389241218567,0.0,135.21282958984375,181.0,25839.419921875,-0.0,1867.078125,1.0,283.0406494140625,284.7770690917969,290.9845275878906,292.6530456542969,293.1499938964844,293.1499938964844,283.1499938964844,34987.765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479649186134338,1.0,0.0,0.0,3.550487756729126,3.55051064491272,8.41141968521697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.986328125,0.0,1417.8814697265625,1895.4371337890625,0.0,2007.8707275390625,0.8803420066833496,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413174748420715,0.3839726150035858,0.3476378917694092,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490774631500244,0.3957414925098419,0.3767834901809692,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424021601676941,0.3857305943965912,0.2714889347553253,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929586172103882,0.3191121816635132,0.3048681318759918,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114269137382507,0.227019727230072,1.035502314567566,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.546159565448761,1.0,1.0,0.0,1.0,-2.804948329925537,2.8049421310424805,6.315066912065959e-06,2.161623477935791,0.9020673036575316,0.9020673036575316,0.0,152.2044219970703,169.0,25656.75,-0.0,1988.6805419921875,1.0,283.1468200683594,284.8615417480469,290.9576721191406,292.64361572265625,293.1499938964844,293.1499938964844,283.04998779296875,34456.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555652856826782,1.0,0.0,0.0,3.5750582218170166,3.5750811100006104,8.528242005922948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.5771484375,0.0,1440.0701904296875,1895.4371337890625,0.0,2073.789306640625,0.8890746831893921,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413174748420715,0.3839726150035858,0.3476378917694092,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490774631500244,0.3957414925098419,0.3767834901809692,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424021601676941,0.3857305943965912,0.2714889347553253,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929586172103882,0.3191121816635132,0.3048681318759918,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114269137382507,0.227019727230072,1.035502314567566,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.546159565448761,1.0,1.0,0.0,1.0,-2.804948329925537,2.8049421310424805,6.315066912065959e-06,2.161623477935791,0.9020673036575316,0.9020673036575316,0.0,152.2044219970703,169.0,25656.75,-0.0,1988.6805419921875,1.0,283.1468200683594,284.8615417480469,290.9576721191406,292.64361572265625,293.1499938964844,293.1499938964844,283.04998779296875,34456.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555652856826782,1.0,0.0,0.0,3.5750582218170166,3.5750811100006104,8.528242005922948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.5771484375,0.0,1440.0701904296875,1895.4371337890625,0.0,2073.789306640625,0.8890746831893921,1.0,0.0,3.0,1.0,0.0
12309300,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368138670921326,0.3843121528625488,0.3482880592346191,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8449658751487732,0.3969262242317199,0.3782036304473877,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8381181359291077,0.386462926864624,0.272239625453949,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.7888144254684448,0.3200000822544098,0.3059877157211303,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.707622230052948,0.2275352030992508,1.0390325784683228,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2361145019531,285.72906494140625,1.0,0.5493590831756592,1.0,1.0,0.0,1.0,-2.813936710357666,2.8139305114746094,6.355995083140442e-06,2.168729066848755,0.9067055583000184,0.9067055583000184,0.0,156.41998291015625,169.0,25867.943359375,-0.0,2023.4261474609373,1.0,283.0666198730469,284.7893981933594,290.9502258300781,292.6942749023437,293.1499938964844,293.1499938964844,283.04998779296875,34648.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725863456726074,1.0,0.0,0.0,3.605874538421631,3.605897665023804,8.675899039189972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.0029296875,0.0,1474.6370849609375,1895.4371337890625,0.0,2223.839599609375,0.8944212198257446,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010803222656,0.8349510431289673,0.3843071162700653,0.3484725952148437,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010498046875,0.8436434268951416,0.3978431820869446,0.3792372345924377,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010803222656,0.8365285396575928,0.3868937492370605,0.2726755142211914,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012634277344,0.7874298095703125,0.3206550776958465,0.3067634105682373,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016906738281,0.7062283158302307,0.2278553992509842,1.0411577224731443,285.7010192871094,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357482910156,285.6992492675781,1.0,0.5509907007217407,1.0,1.0,0.0,1.0,-2.8194169998168945,2.819410562515259,6.381027560564689e-06,2.173067569732666,0.9113687872886658,0.9113687872886658,0.0,158.23765563964844,157.0,25858.59765625,-0.0,2041.0946044921875,1.0,283.0527038574219,284.7584228515625,290.927490234375,292.656005859375,293.1499938964844,293.1499938964844,282.75,34727.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699452042579651,1.0,0.0,0.0,3.628939390182495,3.628962993621826,8.7872450649229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.1005859375,0.0,1500.4000244140625,1895.4371337890625,0.0,2200.3515625,0.8996536731719971,1.0,0.0,3.0,1.0,0.0
12309420,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352020382881165,0.3829689919948578,0.3476412892341614,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.845280647277832,0.3986325860023498,0.3802798688411712,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374443054199219,0.3865904211997986,0.2727141678333282,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7889001369476318,0.321062296628952,0.3074053525924682,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071865200996399,0.2277471274137497,1.0416862964630127,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.550521969795227,1.0,1.0,0.0,1.0,-2.8211374282836914,2.821130990982056,6.389259851857787e-06,2.174595594406128,0.9159889817237854,0.9159889817237854,0.0,157.60470581054688,145.0,26387.322265625,-0.0,2040.8568115234373,1.0,282.75811767578125,284.4834899902344,290.8962097167969,292.6854248046875,293.1499938964844,293.1499938964844,282.45001220703125,35036.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886230945587158,1.0,0.0,0.0,3.665826320648194,3.665850162506104,8.966790687736648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.69580078125,0.0,1543.607177734375,1895.4371337890625,0.0,2367.896240234375,0.908122181892395,1.0,0.0,3.0,1.0,0.0
12309480,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352020382881165,0.3829689919948578,0.3476412892341614,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.845280647277832,0.3986325860023498,0.3802798688411712,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374443054199219,0.3865904211997986,0.2727141678333282,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7889001369476318,0.321062296628952,0.3074053525924682,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071865200996399,0.2277471274137497,1.0416862964630127,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.550521969795227,1.0,1.0,0.0,1.0,-2.8211374282836914,2.821130990982056,6.389259851857787e-06,2.174595594406128,0.9159889817237854,0.9159889817237854,0.0,157.60470581054688,145.0,26387.322265625,-0.0,2040.8568115234373,1.0,282.75811767578125,284.4834899902344,290.8962097167969,292.6854248046875,293.1499938964844,293.1499938964844,282.45001220703125,35036.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886230945587158,1.0,0.0,0.0,3.665826320648194,3.665850162506104,8.966790687736648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.69580078125,0.0,1543.607177734375,1895.4371337890625,0.0,2367.896240234375,0.908122181892395,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388211727142334,0.3805669248104095,0.345527321100235,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505956530570984,0.3984613120555877,0.3801480233669281,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.841830313205719,0.3852510452270508,0.2718136608600616,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939379215240479,0.3206089437007904,0.3069902956485748,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.7111444473266602,0.2268690913915634,1.0377495288848877,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.546421229839325,1.0,1.0,0.0,1.0,-2.812134027481079,2.812127590179444,6.348732313199434e-06,2.1677420139312744,0.9169778227806092,0.9169778227806092,0.0,153.17193603515625,133.0,26825.447265625,-0.0,2004.900390625,1.0,282.4579772949219,284.2004699707031,290.865478515625,292.6821594238281,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965936660766602,1.0,0.0,0.0,3.689737558364868,3.689761638641357,9.084148473448296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.0419921875,0.0,1573.166259765625,1895.4371337890625,0.0,2440.323486328125,0.9137173891067504,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388211727142334,0.3805669248104095,0.345527321100235,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505956530570984,0.3984613120555877,0.3801480233669281,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.841830313205719,0.3852510452270508,0.2718136608600616,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939379215240479,0.3206089437007904,0.3069902956485748,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.7111444473266602,0.2268690913915634,1.0377495288848877,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.546421229839325,1.0,1.0,0.0,1.0,-2.812134027481079,2.812127590179444,6.348732313199434e-06,2.1677420139312744,0.9169778227806092,0.9169778227806092,0.0,153.17193603515625,133.0,26825.447265625,-0.0,2004.900390625,1.0,282.4579772949219,284.2004699707031,290.865478515625,292.6821594238281,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965936660766602,1.0,0.0,0.0,3.689737558364868,3.689761638641357,9.084148473448296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.0419921875,0.0,1573.166259765625,1895.4371337890625,0.0,2440.323486328125,0.9137173891067504,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456354141235352,0.3778105676174164,0.3428711295127868,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593041896820068,0.3978349268436432,0.379383385181427,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494353294372559,0.3834608793258667,0.2704370319843292,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021488189697266,0.3197303116321563,0.3059832453727722,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174516916275024,0.2255726158618927,1.031102418899536,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399472713470459,1.0,1.0,0.0,1.0,-2.7971725463867188,2.797166347503662,6.281371042859973e-06,2.156215190887451,0.9148921370506288,0.9148921370506288,0.0,146.11260986328125,121.0,27364.48828125,-0.0,1947.0968017578125,1.0,282.1578674316406,283.929443359375,290.8384094238281,292.6849670410156,293.1499938964844,293.1499938964844,281.8500061035156,35726.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047584891319275,1.0,0.0,0.0,3.700761556625366,3.7007861137390137,9.138512950812584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.49951171875,0.0,1588.3074951171875,1895.4371337890625,0.0,2515.010498046875,0.916422963142395,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456354141235352,0.3778105676174164,0.3428711295127868,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593041896820068,0.3978349268436432,0.379383385181427,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494353294372559,0.3834608793258667,0.2704370319843292,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021488189697266,0.3197303116321563,0.3059832453727722,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174516916275024,0.2255726158618927,1.031102418899536,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399472713470459,1.0,1.0,0.0,1.0,-2.7971725463867188,2.797166347503662,6.281371042859973e-06,2.156215190887451,0.9148921370506288,0.9148921370506288,0.0,146.11260986328125,121.0,27364.48828125,-0.0,1947.0968017578125,1.0,282.1578674316406,283.929443359375,290.8384094238281,292.6849670410156,293.1499938964844,293.1499938964844,281.8500061035156,35726.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047584891319275,1.0,0.0,0.0,3.700761556625366,3.7007861137390137,9.138512950812584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.49951171875,0.0,1588.3074951171875,1895.4371337890625,0.0,2515.010498046875,0.916422963142395,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8558199405670166,0.3749728202819824,0.3400516211986542,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715817332267761,0.397026389837265,0.3783416152000427,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.860456109046936,0.3815191984176636,0.2688754498958587,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132708072662354,0.3186777234077453,0.304707258939743,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259646654129028,0.2240939885377884,1.0231311321258545,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319676995277405,1.0,1.0,0.0,1.0,-2.77954363822937,2.779537439346313,6.202385065989802e-06,2.1425981521606445,0.9098988175392152,0.9098988175392152,0.0,137.2643280029297,109.0,27939.228515625,-0.0,1877.2176513671875,1.0,281.8578491210937,283.6669616699219,290.811767578125,292.6929931640625,293.1499938964844,293.1499938964844,281.54998779296875,36065.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142151236534119,1.0,0.0,0.0,3.699286699295044,3.6993112564086914,9.131230171988136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.28662109375,0.0,1589.1904296875,1895.4371337890625,0.0,2602.06298828125,0.9163210391998292,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8558199405670166,0.3749728202819824,0.3400516211986542,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715817332267761,0.397026389837265,0.3783416152000427,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.860456109046936,0.3815191984176636,0.2688754498958587,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132708072662354,0.3186777234077453,0.304707258939743,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259646654129028,0.2240939885377884,1.0231311321258545,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319676995277405,1.0,1.0,0.0,1.0,-2.77954363822937,2.779537439346313,6.202385065989802e-06,2.1425981521606445,0.9098988175392152,0.9098988175392152,0.0,137.2643280029297,109.0,27939.228515625,-0.0,1877.2176513671875,1.0,281.8578491210937,283.6669616699219,290.811767578125,292.6929931640625,293.1499938964844,293.1499938964844,281.54998779296875,36065.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142151236534119,1.0,0.0,0.0,3.699286699295044,3.6993112564086914,9.131230171988136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.28662109375,0.0,1589.1904296875,1895.4371337890625,0.0,2602.06298828125,0.9163210391998292,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.8623301386833191,0.3735375106334686,0.3386445939540863,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.8792005777359009,0.3965818583965301,0.3777849078178406,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.8674061298370361,0.3805189430713653,0.268078476190567,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.819744884967804,0.3181155622005462,0.3040313720703125,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.7311522364616394,0.223321333527565,1.0189354419708252,284.5542297363281,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.5436706542969,1.0,0.527596652507782,1.0,1.0,0.0,1.0,-2.770371437072754,2.7703654766082764,6.161476449051406e-06,2.1355080604553223,0.9057138562202454,0.9057138562202454,0.0,132.3575439453125,109.0,28618.568359375,-0.0,1839.75830078125,1.0,281.6000366210937,283.47100830078125,290.8145751953125,292.7979736328125,293.1499938964844,293.1499938964844,281.54998779296875,36250.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379814624786377,1.0,0.0,0.0,3.693913459777832,3.69393801689148,9.104722948904964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.1181640625,0.0,1584.4759521484375,1895.4371337890625,0.0,2822.86181640625,0.9152082204818726,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8694884181022644,0.3720437884330749,0.3371113538742065,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8875138759613037,0.3960755169391632,0.3771171867847442,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8750373721122742,0.3794585764408111,0.2671962082386017,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925842285156,0.8266259431838989,0.3175007104873657,0.3032635450363159,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4932861328125,0.736794114112854,0.2225060015916824,1.0144087076187134,284.4922180175781,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4896240234375,1.0,0.5230032205581665,1.0,1.0,0.0,1.0,-2.760303735733032,2.760297536849976,6.116733857197687e-06,2.127728223800659,0.9019927382469176,0.9019927382469176,0.0,127.32969665527344,97.0,28560.673828125,-0.0,1800.5965576171875,1.0,281.5579528808594,283.4140014648437,290.7848815917969,292.7024230957031,293.1499938964844,293.1499938964844,281.25,36410.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823856770992279,1.0,0.0,0.0,3.684962272644043,3.6849865913391113,9.060650540959614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.65087890625,0.0,1575.5164794921875,1895.4371337890625,0.0,2691.33642578125,0.9133479595184326,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872029185295105,0.3690555691719055,0.3340908288955688,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.9076364040374756,0.3950230181217193,0.3757660984992981,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937042355537415,0.3773209154605865,0.2654394805431366,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431534171104431,0.3162413239479065,0.3017103970050812,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507041096687317,0.2208601087331771,1.0052638053894043,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133671760559082,1.0,1.0,0.0,1.0,-2.7400827407836914,2.740076780319214,6.027350082149496e-06,2.1120970249176025,0.8913114070892334,0.8913114070892334,0.0,116.73306274414062,85.0,29226.771484375,-0.0,1720.428955078125,1.0,281.258056640625,283.1714172363281,290.7580871582031,292.716064453125,293.1499938964844,293.1499938964844,281.54998779296875,36769.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344441056251526,1.0,0.0,0.0,3.657320022583008,3.657344341278076,8.925226211431436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.1513671875,0.0,1547.0989990234375,1895.4371337890625,0.0,2789.853515625,0.907412052154541,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872029185295105,0.3690555691719055,0.3340908288955688,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.9076364040374756,0.3950230181217193,0.3757660984992981,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937042355537415,0.3773209154605865,0.2654394805431366,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431534171104431,0.3162413239479065,0.3017103970050812,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507041096687317,0.2208601087331771,1.0052638053894043,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133671760559082,1.0,1.0,0.0,1.0,-2.7400827407836914,2.740076780319214,6.027350082149496e-06,2.1120970249176025,0.8913114070892334,0.8913114070892334,0.0,116.73306274414062,85.0,29226.771484375,-0.0,1720.428955078125,1.0,281.258056640625,283.1714172363281,290.7580871582031,292.716064453125,293.1499938964844,293.1499938964844,281.54998779296875,36769.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344441056251526,1.0,0.0,0.0,3.657320022583008,3.657344341278076,8.925226211431436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.1513671875,0.0,1547.0989990234375,1895.4371337890625,0.0,2789.853515625,0.907412052154541,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.914516031742096,0.3678395450115204,0.3320447504520416,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397276043891908,0.3952705562114715,0.3751205205917358,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226857423782348,0.3766641318798065,0.264295220375061,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679975271224976,0.3160717785358429,0.3007366359233856,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720860838890076,0.2200471311807632,0.9981404542922974,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035831928253174,1.0,1.0,0.0,1.0,-2.72572922706604,2.7257232666015625,5.964004230918363e-06,2.100860595703125,0.8857365250587463,0.8857365250587463,0.0,104.8737335205078,73.0,27939.244140625,-0.0,1644.055419921875,1.0,281.5421142578125,283.3795166015625,290.72869873046875,292.53338623046875,293.1499938964844,293.1499938964844,281.8500061035156,36748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924036383628845,1.0,0.0,0.0,3.628663063049317,3.6286869049072266,8.785906402408727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.38671875,0.0,1515.126953125,1895.4371337890625,0.0,2402.186767578125,0.9010340571403505,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.914516031742096,0.3678395450115204,0.3320447504520416,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397276043891908,0.3952705562114715,0.3751205205917358,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226857423782348,0.3766641318798065,0.264295220375061,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679975271224976,0.3160717785358429,0.3007366359233856,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720860838890076,0.2200471311807632,0.9981404542922974,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035831928253174,1.0,1.0,0.0,1.0,-2.72572922706604,2.7257232666015625,5.964004230918363e-06,2.100860595703125,0.8857365250587463,0.8857365250587463,0.0,104.8737335205078,73.0,27939.244140625,-0.0,1644.055419921875,1.0,281.5421142578125,283.3795166015625,290.72869873046875,292.53338623046875,293.1499938964844,293.1499938964844,281.8500061035156,36748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924036383628845,1.0,0.0,0.0,3.628663063049317,3.6286869049072266,8.785906402408727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.38671875,0.0,1515.126953125,1895.4371337890625,0.0,2402.186767578125,0.9010340571403505,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609113335609436,0.368122786283493,0.3315492868423462,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197204589844,0.983637273311615,0.3968089520931244,0.3758032917976379,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688774347305298,0.3774483799934387,0.2642529904842376,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085584878921508,0.3170762658119201,0.3009319007396698,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071352243423462,0.2202299684286117,0.9955325722694396,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419982910156,284.6211242675781,1.0,0.4943990409374237,1.0,1.0,0.0,1.0,-2.722995519638061,2.722989559173584,5.951933417236432e-06,2.098700046539306,0.8816704154014587,0.8816704154014587,0.0,91.7566146850586,91.0,26755.08984375,-0.0,1579.1927490234375,1.0,281.8414611816406,283.61187744140625,290.7083740234375,292.43621826171875,293.1499938964844,293.1499938964844,282.1499938964844,36649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723912596702576,1.0,0.0,0.0,3.604467868804932,3.604491710662842,8.669132398608781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.4013671875,0.0,1487.8997802734375,1895.4371337890625,0.0,2222.10205078125,0.8955617547035217,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609113335609436,0.368122786283493,0.3315492868423462,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197204589844,0.983637273311615,0.3968089520931244,0.3758032917976379,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688774347305298,0.3774483799934387,0.2642529904842376,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085584878921508,0.3170762658119201,0.3009319007396698,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071352243423462,0.2202299684286117,0.9955325722694396,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419982910156,284.6211242675781,1.0,0.4943990409374237,1.0,1.0,0.0,1.0,-2.722995519638061,2.722989559173584,5.951933417236432e-06,2.098700046539306,0.8816704154014587,0.8816704154014587,0.0,91.7566146850586,91.0,26755.08984375,-0.0,1579.1927490234375,1.0,281.8414611816406,283.61187744140625,290.7083740234375,292.43621826171875,293.1499938964844,293.1499938964844,282.1499938964844,36649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723912596702576,1.0,0.0,0.0,3.604467868804932,3.604491710662842,8.669132398608781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.4013671875,0.0,1487.8997802734375,1895.4371337890625,0.0,2222.10205078125,0.8955617547035217,1.0,0.0,3.0,1.0,0.0
