time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692851901054382,0.3690835833549499,0.3322129845619201,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.991403341293335,0.3990074694156647,0.3776636719703674,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9772453904151917,0.378985196352005,0.2651552259922027,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182736873626708,0.3187431693077087,0.3022924065589905,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141329884529114,0.2210171818733215,0.9981133937835692,284.8155212402344,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.817138671875,1.0,0.4952867031097412,1.0,1.0,0.0,1.0,-2.7318384647369385,2.731832504272461,5.99062695982866e-06,2.1055026054382324,0.8786320686340332,0.8786320686340332,0.0,90.0869369506836,109.0,25768.248046875,-0.0,1584.10302734375,1.0,282.14129638671875,283.8561096191406,290.68359375,292.3505249023437,293.1499938964844,293.1499938964844,282.45001220703125,36541.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563670873641968,1.0,0.0,0.0,3.583925247192383,3.583948850631714,8.570599447921268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.49560546875,0.0,1464.87109375,1895.4371337890625,0.0,2080.7841796875,0.890908420085907,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692851901054382,0.3690835833549499,0.3322129845619201,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.991403341293335,0.3990074694156647,0.3776636719703674,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9772453904151917,0.378985196352005,0.2651552259922027,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182736873626708,0.3187431693077087,0.3022924065589905,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141329884529114,0.2210171818733215,0.9981133937835692,284.8155212402344,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.817138671875,1.0,0.4952867031097412,1.0,1.0,0.0,1.0,-2.7318384647369385,2.731832504272461,5.99062695982866e-06,2.1055026054382324,0.8786320686340332,0.8786320686340332,0.0,90.0869369506836,109.0,25768.248046875,-0.0,1584.10302734375,1.0,282.14129638671875,283.8561096191406,290.68359375,292.3505249023437,293.1499938964844,293.1499938964844,282.45001220703125,36541.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563670873641968,1.0,0.0,0.0,3.583925247192383,3.583948850631714,8.570599447921268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.49560546875,0.0,1464.87109375,1895.4371337890625,0.0,2080.7841796875,0.890908420085907,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9616641402244568,0.3696612119674682,0.3327467143535614,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9855017066001892,0.4002186954021454,0.3788279592990875,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9702876806259156,0.3798787593841553,0.2657904922962188,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.910645306110382,0.3196944296360016,0.303218275308609,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081361651420593,0.221523180603981,1.0005614757537842,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634521484375,284.9696350097656,1.0,0.497974157333374,1.0,1.0,0.0,1.0,-2.738694906234741,2.738688945770264,6.0208367358427495e-06,2.110834836959839,0.8781756162643433,0.8781756162643433,0.0,92.4393539428711,109.0,24951.0703125,-0.0,1604.9515380859375,1.0,282.39678955078125,284.0443725585937,290.651611328125,292.2089233398437,293.1499938964844,293.1499938964844,282.45001220703125,36462.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727094292640686,1.0,0.0,0.0,3.575278043746948,3.5753014087677,8.52929076700093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.40234375,0.0,1455.0028076171875,1895.4371337890625,0.0,1830.7813720703125,0.8889650106430054,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9493744373321532,0.3703388273715973,0.3334833979606628,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9754775762557985,0.4015252888202667,0.3801816701889038,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.958804965019226,0.3808768689632416,0.2665764689445495,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8995821475982666,0.3207348883152008,0.3043192625045776,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7985517978668213,0.2221083343029022,1.003737449645996,285.01300048828125,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0146789550781,1.0,0.5017767548561096,1.0,1.0,0.0,1.0,-2.7472894191741943,2.7472832202911377,6.058807684894418e-06,2.11751675605774,0.8769522309303284,0.8769522309303284,0.0,96.16053009033205,127.0,24835.9140625,-0.0,1634.843505859375,1.0,282.44110107421875,284.10089111328125,290.6570129394531,292.2670288085937,293.1499938964844,293.1499938964844,282.75,36405.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410181760787964,1.0,0.0,0.0,3.5684168338775635,3.5684399604797363,8.496585337525175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.38037109375,0.0,1447.252685546875,1895.4371337890625,0.0,1948.26318359375,0.8873561024665833,1.0,0.0,3.0,1.0,0.0
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163511395454408,0.3719267547130584,0.3351871371269226,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458106756210328,0.4043508768081665,0.3831478953361511,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266662001609802,0.3831045031547546,0.2683474421501159,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725956082344055,0.3230072855949402,0.306778073310852,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744160294532776,0.2234421968460083,1.0112779140472412,285.2396545410156,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117393732070923,1.0,1.0,0.0,1.0,-2.767042875289917,2.7670366764068604,6.146547093521804e-06,2.132880687713623,0.8772597908973694,0.8772597908973694,0.0,106.84658813476562,145.0,24136.18359375,-0.0,1714.29248046875,1.0,282.7409362792969,284.3576354980469,290.6314697265625,292.1960144042969,293.1499938964844,293.1499938964844,283.04998779296875,36221.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283015251159668,1.0,0.0,0.0,3.55965542793274,3.559678554534912,8.454914564026694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.669921875,0.0,1436.5721435546875,1895.4371337890625,0.0,1840.8565673828125,0.885273277759552,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163511395454408,0.3719267547130584,0.3351871371269226,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458106756210328,0.4043508768081665,0.3831478953361511,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266662001609802,0.3831045031547546,0.2683474421501159,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725956082344055,0.3230072855949402,0.306778073310852,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744160294532776,0.2234421968460083,1.0112779140472412,285.2396545410156,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117393732070923,1.0,1.0,0.0,1.0,-2.767042875289917,2.7670366764068604,6.146547093521804e-06,2.132880687713623,0.8772597908973694,0.8772597908973694,0.0,106.84658813476562,145.0,24136.18359375,-0.0,1714.29248046875,1.0,282.7409362792969,284.3576354980469,290.6314697265625,292.1960144042969,293.1499938964844,293.1499938964844,283.04998779296875,36221.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283015251159668,1.0,0.0,0.0,3.55965542793274,3.559678554534912,8.454914564026694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.669921875,0.0,1436.5721435546875,1895.4371337890625,0.0,1840.8565673828125,0.885273277759552,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860733509063721,0.3738387525081634,0.3372997045516968,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126460552215576,0.4074537754058838,0.3865013718605041,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953399062156677,0.3856358826160431,0.2704241871833801,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465186953544617,0.3255276083946228,0.3095945715904236,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510913014411926,0.2249884903430938,1.0203417539596558,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238251686096191,1.0,1.0,0.0,1.0,-2.7903828620910645,2.790376663208008,6.251047580008162e-06,2.151042938232422,0.8794137239456177,0.8794137239456177,0.0,120.38777160644533,163.0,23480.236328125,-0.0,1813.9315185546875,1.0,283.0409545898437,284.6141357421875,290.6051330566406,292.12945556640625,293.1499938964844,293.1499938964844,283.1499938964844,36015.0,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170374989509583,1.0,0.0,0.0,3.558626174926758,3.5586493015289307,8.450025461570476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.92919921875,0.0,1433.9761962890625,1895.4371337890625,0.0,1747.716064453125,0.8828946948051453,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860733509063721,0.3738387525081634,0.3372997045516968,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126460552215576,0.4074537754058838,0.3865013718605041,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953399062156677,0.3856358826160431,0.2704241871833801,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465186953544617,0.3255276083946228,0.3095945715904236,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510913014411926,0.2249884903430938,1.0203417539596558,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238251686096191,1.0,1.0,0.0,1.0,-2.7903828620910645,2.790376663208008,6.251047580008162e-06,2.151042938232422,0.8794137239456177,0.8794137239456177,0.0,120.38777160644533,163.0,23480.236328125,-0.0,1813.9315185546875,1.0,283.0409545898437,284.6141357421875,290.6051330566406,292.12945556640625,293.1499938964844,293.1499938964844,283.1499938964844,36015.0,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170374989509583,1.0,0.0,0.0,3.558626174926758,3.5586493015289307,8.450025461570476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.92919921875,0.0,1433.9761962890625,1895.4371337890625,0.0,1747.716064453125,0.8828946948051453,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591932058334351,0.3752372860908508,0.3392820060253143,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847291469573975,0.4101967513561249,0.3898015320301056,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683497309684753,0.3877694308757782,0.2724500894546509,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233969807624817,0.3277668952941894,0.3123995661735534,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.730585515499115,0.2263503968715667,1.0295968055725098,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370228886604309,1.0,1.0,0.0,1.0,-2.813664197921753,2.813657760620117,6.356336598400958e-06,2.169239044189453,0.880367636680603,0.880367636680603,0.0,136.11236572265625,181.0,23233.88671875,-0.0,1925.556884765625,1.0,283.14678955078125,284.713134765625,290.57794189453125,292.11578369140625,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241615056991577,1.0,0.0,0.0,3.5416810512542725,3.541703939437866,8.369743795810791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.818359375,0.0,1412.885986328125,1895.4371337890625,0.0,1806.396484375,0.8774248361587524,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591932058334351,0.3752372860908508,0.3392820060253143,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847291469573975,0.4101967513561249,0.3898015320301056,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683497309684753,0.3877694308757782,0.2724500894546509,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233969807624817,0.3277668952941894,0.3123995661735534,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.730585515499115,0.2263503968715667,1.0295968055725098,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370228886604309,1.0,1.0,0.0,1.0,-2.813664197921753,2.813657760620117,6.356336598400958e-06,2.169239044189453,0.880367636680603,0.880367636680603,0.0,136.11236572265625,181.0,23233.88671875,-0.0,1925.556884765625,1.0,283.14678955078125,284.713134765625,290.57794189453125,292.11578369140625,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241615056991577,1.0,0.0,0.0,3.5416810512542725,3.541703939437866,8.369743795810791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.818359375,0.0,1412.885986328125,1895.4371337890625,0.0,1806.396484375,0.8774248361587524,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355241417884827,0.3757611513137817,0.3405722975730896,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600727915763855,0.4122392237186432,0.3925506174564361,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444998860359192,0.3891415596008301,0.2740260660648346,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012885451316833,0.329415500164032,0.3147569894790649,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114958167076111,0.2272511124610901,1.0373167991638184,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504540205001831,1.0,1.0,0.0,1.0,-2.8325300216674805,2.8325235843658447,6.4424084484926425e-06,2.184032440185547,0.8796194791793823,0.8796194791793823,0.0,153.58155822753906,169.0,23163.607421875,-0.0,2040.1478271484373,1.0,283.14990234375,284.7284851074219,290.54754638671875,292.09600830078125,293.1499938964844,293.1499938964844,283.1499938964844,34917.734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292608022689819,1.0,0.0,0.0,3.506070375442505,3.5060930252075195,8.202279673241719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.2890625,0.0,1371.0794677734375,1895.4371337890625,0.0,1848.878173828125,0.8684371709823608,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355241417884827,0.3757611513137817,0.3405722975730896,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600727915763855,0.4122392237186432,0.3925506174564361,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444998860359192,0.3891415596008301,0.2740260660648346,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012885451316833,0.329415500164032,0.3147569894790649,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114958167076111,0.2272511124610901,1.0373167991638184,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504540205001831,1.0,1.0,0.0,1.0,-2.8325300216674805,2.8325235843658447,6.4424084484926425e-06,2.184032440185547,0.8796194791793823,0.8796194791793823,0.0,153.58155822753906,169.0,23163.607421875,-0.0,2040.1478271484373,1.0,283.14990234375,284.7284851074219,290.54754638671875,292.09600830078125,293.1499938964844,293.1499938964844,283.1499938964844,34917.734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292608022689819,1.0,0.0,0.0,3.506070375442505,3.5060930252075195,8.202279673241719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.2890625,0.0,1371.0794677734375,1895.4371337890625,0.0,1848.878173828125,0.8684371709823608,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8305776119232178,0.3758127093315124,0.3408164381980896,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8552194237709045,0.4130657613277435,0.3935365974903106,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8397074341773987,0.389623761177063,0.2745162546634674,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965822219848633,0.330068975687027,0.3155759871006012,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7071919441223145,0.2275558859109878,1.039623498916626,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693359375,1.0,0.5532862544059753,1.0,1.0,0.0,1.0,-2.8383612632751465,2.8383548259735107,6.469310392276384e-06,2.1886870861053467,0.8788435459136963,0.8788435459136963,0.0,157.86795043945312,169.0,23095.6484375,-0.0,2070.47412109375,1.0,283.1499938964844,284.7372741699219,290.5325012207031,292.077392578125,293.1499938964844,293.1499938964844,283.1499938964844,34389.96484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286381125450134,1.0,0.0,0.0,3.476163625717163,3.4761857986450195,8.062945653364295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.84619140625,0.0,1336.7578125,1895.4371337890625,0.0,1843.6695556640625,0.8638346195220947,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288393020629883,0.3758130967617035,0.3408949673175812,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8538475036621094,0.4138276875019073,0.394340842962265,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382103443145752,0.3900448977947235,0.2748727202415466,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952364683151245,0.3306668698787689,0.3162227571010589,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7058256268501282,0.2278131246566772,1.0411550998687744,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546337366104126,1.0,1.0,0.0,1.0,-2.8424718379974365,2.8424651622772217,6.48827881377656e-06,2.191955089569092,0.8777455687522888,0.8777455687522888,0.0,159.49777221679688,157.0,23031.0625,-0.0,2085.1787109375,1.0,283.1499938964844,284.740966796875,290.5185546875,292.05963134765625,293.1499938964844,293.1499938964844,283.1499938964844,34142.44921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278287410736084,1.0,0.0,0.0,3.458936929702759,3.458958864212036,7.983229579622275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.166015625,0.0,1317.6383056640625,1895.4371337890625,0.0,1836.908447265625,0.8567752242088318,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310821652412415,0.375764936208725,0.3407918810844421,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572716116905212,0.4152518212795257,0.3956316113471985,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410589098930359,0.390806496143341,0.2753618657588959,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985578775405884,0.3317821621894836,0.3172192573547363,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084755301475525,0.2282647490501403,1.0428977012634275,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.5744934082031,1.0,0.5540128946304321,1.0,1.0,0.0,1.0,-2.8477823734283447,2.847775936126709,6.512890649901237e-06,2.196206331253052,0.8748304843902588,0.8748304843902588,0.0,157.81137084960938,145.0,22861.9375,-0.0,2085.8203125,1.0,283.1499938964844,284.7550964355469,290.4917907714844,292.0223999023437,293.1499938964844,293.1499938964844,283.1499938964844,33296.34765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253940105438232,1.0,0.0,0.0,3.403022050857544,3.403043270111084,7.727211936980893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.6416015625,0.0,1256.5008544921875,1895.4371337890625,0.0,1816.628662109375,0.8430848717689514,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310821652412415,0.375764936208725,0.3407918810844421,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572716116905212,0.4152518212795257,0.3956316113471985,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410589098930359,0.390806496143341,0.2753618657588959,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985578775405884,0.3317821621894836,0.3172192573547363,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084755301475525,0.2282647490501403,1.0428977012634275,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.5744934082031,1.0,0.5540128946304321,1.0,1.0,0.0,1.0,-2.8477823734283447,2.847775936126709,6.512890649901237e-06,2.196206331253052,0.8748304843902588,0.8748304843902588,0.0,157.81137084960938,145.0,22861.9375,-0.0,2085.8203125,1.0,283.1499938964844,284.7550964355469,290.4917907714844,292.0223999023437,293.1499938964844,293.1499938964844,283.1499938964844,33296.34765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253940105438232,1.0,0.0,0.0,3.403022050857544,3.403043270111084,7.727211936980893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.6416015625,0.0,1256.5008544921875,1895.4371337890625,0.0,1816.628662109375,0.8430848717689514,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387601375579834,0.3757160604000091,0.3405155539512634,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666495680809021,0.4166139662265777,0.3966803252696991,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.849529504776001,0.3915358185768127,0.2756921350955963,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075277209281921,0.3328585028648376,0.3179957568645477,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.715892493724823,0.2287029474973678,1.043706297874451,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505550503730774,1.0,1.0,0.0,1.0,-2.851014375686645,2.8510079383850098,6.527962796099018e-06,2.198825597763061,0.8709547519683838,0.8709547519683838,0.0,151.81724548339844,133.0,22675.970703125,-0.0,2062.057373046875,1.0,283.1499938964844,284.7718811035156,290.4658203125,291.9849853515625,293.1499938964844,293.1499938964844,283.1499938964844,32406.060546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226302623748779,1.0,0.0,0.0,3.339993476867676,3.3400139808654785,7.443626373060397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.5185546875,0.0,1190.2406005859375,1895.4371337890625,0.0,1793.7166748046875,0.8277584910392761,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387601375579834,0.3757160604000091,0.3405155539512634,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666495680809021,0.4166139662265777,0.3966803252696991,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.849529504776001,0.3915358185768127,0.2756921350955963,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075277209281921,0.3328585028648376,0.3179957568645477,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.715892493724823,0.2287029474973678,1.043706297874451,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505550503730774,1.0,1.0,0.0,1.0,-2.851014375686645,2.8510079383850098,6.527962796099018e-06,2.198825597763061,0.8709547519683838,0.8709547519683838,0.0,151.81724548339844,133.0,22675.970703125,-0.0,2062.057373046875,1.0,283.1499938964844,284.7718811035156,290.4658203125,291.9849853515625,293.1499938964844,293.1499938964844,283.1499938964844,32406.060546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226302623748779,1.0,0.0,0.0,3.339993476867676,3.3400139808654785,7.443626373060397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.5185546875,0.0,1190.2406005859375,1895.4371337890625,0.0,1793.7166748046875,0.8277584910392761,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508118987083435,0.3756917119026184,0.3401648700237274,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808501362800598,0.4179474413394928,0.3975989818572998,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626064658164978,0.3922690749168396,0.27594855427742,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201035857200623,0.3339291214942932,0.3186636567115783,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263920307159424,0.2291662096977234,1.0441313982009888,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454494953155518,1.0,1.0,0.0,1.0,-2.8533196449279785,2.853312969207764,6.538776233355748e-06,2.2007174491882324,0.8662014603614807,0.8662014603614807,0.0,143.30882263183594,121.0,22481.837890625,-0.0,2024.4776611328125,1.0,283.1499938964844,284.791748046875,290.4403991699219,291.94757080078125,293.1499938964844,293.1499938964844,283.1499938964844,31486.63671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196493148803711,1.0,0.0,0.0,3.270950555801392,3.270970344543457,7.139063882277696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.1640625,0.0,1120.668701171875,1895.4371337890625,0.0,1769.1370849609375,0.811053991317749,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508118987083435,0.3756917119026184,0.3401648700237274,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808501362800598,0.4179474413394928,0.3975989818572998,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626064658164978,0.3922690749168396,0.27594855427742,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201035857200623,0.3339291214942932,0.3186636567115783,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263920307159424,0.2291662096977234,1.0441313982009888,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454494953155518,1.0,1.0,0.0,1.0,-2.8533196449279785,2.853312969207764,6.538776233355748e-06,2.2007174491882324,0.8662014603614807,0.8662014603614807,0.0,143.30882263183594,121.0,22481.837890625,-0.0,2024.4776611328125,1.0,283.1499938964844,284.791748046875,290.4403991699219,291.94757080078125,293.1499938964844,293.1499938964844,283.1499938964844,31486.63671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196493148803711,1.0,0.0,0.0,3.270950555801392,3.270970344543457,7.139063882277696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.1640625,0.0,1120.668701171875,1895.4371337890625,0.0,1769.1370849609375,0.811053991317749,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672772645950317,0.3756961226463318,0.3397853374481201,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60357666015625,0.899629533290863,0.4192612469196319,0.3984411060810089,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802586197853088,0.3930154740810394,0.2761713564395904,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359265327453613,0.3350034952163696,0.3192769587039947,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399337887763977,0.2296677529811859,1.0444484949111938,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393815636634827,1.0,1.0,0.0,1.0,-2.855262041091919,2.855255365371704,6.547922112076776e-06,2.202324151992798,0.8606600165367126,0.8606600165367126,0.0,133.34808349609375,109.0,22283.8359375,-0.0,1979.1729736328125,1.0,283.1499938964844,284.8148498535156,290.41552734375,291.910400390625,293.1499938964844,293.1499938964844,283.1499938964844,30546.353515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165278196334839,1.0,0.0,0.0,3.1966753005981445,3.1966943740844727,6.818524411755789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.794921875,0.0,1049.1485595703125,1895.4371337890625,0.0,1743.548583984375,0.7931536436080933,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672772645950317,0.3756961226463318,0.3397853374481201,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60357666015625,0.899629533290863,0.4192612469196319,0.3984411060810089,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802586197853088,0.3930154740810394,0.2761713564395904,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359265327453613,0.3350034952163696,0.3192769587039947,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399337887763977,0.2296677529811859,1.0444484949111938,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393815636634827,1.0,1.0,0.0,1.0,-2.855262041091919,2.855255365371704,6.547922112076776e-06,2.202324151992798,0.8606600165367126,0.8606600165367126,0.0,133.34808349609375,109.0,22283.8359375,-0.0,1979.1729736328125,1.0,283.1499938964844,284.8148498535156,290.41552734375,291.910400390625,293.1499938964844,293.1499938964844,283.1499938964844,30546.353515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165278196334839,1.0,0.0,0.0,3.1966753005981445,3.1966943740844727,6.818524411755789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.794921875,0.0,1049.1485595703125,1895.4371337890625,0.0,1743.548583984375,0.7931536436080933,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8773542642593384,0.3757108151912689,0.3395915925502777,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.9111573696136476,0.4199116826057434,0.3988409042358398,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8909293413162231,0.3933941125869751,0.2762753069400787,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454190492630005,0.3355429470539093,0.319570928812027,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481451034545898,0.2299342304468155,1.0446085929870603,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361170172691345,1.0,1.0,0.0,1.0,-2.856180429458618,2.8561739921569824,6.5522540353413206e-06,2.203085899353028,0.8576505780220032,0.8576505780220032,0.0,128.029052734375,109.0,22174.052734375,-0.0,1954.7623291015625,1.0,283.1499938964844,284.8305969238281,290.40313720703125,291.8910827636719,293.1499938964844,293.1499938964844,283.1499938964844,29923.66015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147486805915833,1.0,0.0,0.0,3.1501450538635254,3.150163412094116,6.621469879064534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.85498046875,0.0,1005.677734375,1895.4371337890625,0.0,1729.033935546875,0.7847204804420471,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.8888301253318787,0.3757314383983612,0.3394021391868591,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.925107717514038,0.4205567538738251,0.3992328941822052,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9029531478881836,0.3937751948833465,0.2763791382312774,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8562811017036438,0.3360832035541534,0.3198621571063995,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.7575802206993103,0.2302110195159912,1.044793725013733,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197509765625,1.0,0.5327449440956116,1.0,1.0,0.0,1.0,-2.857121229171753,2.857114791870117,6.55669100524392e-06,2.2038652896881104,0.854423463344574,0.854423463344574,0.0,122.5506591796875,97.0,22084.1484375,-0.0,1929.5953369140625,1.0,283.1499938964844,284.8414306640625,290.3912353515625,291.8736572265625,293.1499938964844,293.1499938964844,283.1499938964844,29590.111328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133100032806396,1.0,0.0,0.0,3.117800712585449,3.117818832397461,6.486195616162149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.533203125,0.0,976.79248046875,1895.4371337890625,0.0,1717.3343505859375,0.774203360080719,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.917486608028412,0.3757940232753753,0.3390260636806488,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.957919716835022,0.4218349456787109,0.3999892175197601,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346553087234496,0.394548237323761,0.2765821516513824,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831397891044617,0.3371689021587372,0.3204337954521179,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809909582138062,0.2307964414358139,1.0452370643615725,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257680416107178,1.0,1.0,0.0,1.0,-2.859042167663574,2.8590357303619385,6.565748662978876e-06,2.2054543495178223,0.8475966453552246,0.8475966453552246,0.0,111.27163696289062,85.0,21883.712890625,-0.0,1877.7025146484373,1.0,283.1499938964844,284.8716125488281,290.3675231933594,291.83746337890625,293.1499938964844,293.1499938964844,283.1499938964844,28618.642578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100157141685486,1.0,0.0,0.0,3.0348165035247803,3.034833669662476,6.145513111732726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.4267578125,0.0,904.4791259765624,1895.4371337890625,0.0,1690.6741943359375,0.754314661026001,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.917486608028412,0.3757940232753753,0.3390260636806488,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.957919716835022,0.4218349456787109,0.3999892175197601,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346553087234496,0.394548237323761,0.2765821516513824,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831397891044617,0.3371689021587372,0.3204337954521179,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809909582138062,0.2307964414358139,1.0452370643615725,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257680416107178,1.0,1.0,0.0,1.0,-2.859042167663574,2.8590357303619385,6.565748662978876e-06,2.2054543495178223,0.8475966453552246,0.8475966453552246,0.0,111.27163696289062,85.0,21883.712890625,-0.0,1877.7025146484373,1.0,283.1499938964844,284.8716125488281,290.3675231933594,291.83746337890625,293.1499938964844,293.1499938964844,283.1499938964844,28618.642578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100157141685486,1.0,0.0,0.0,3.0348165035247803,3.034833669662476,6.145513111732726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.4267578125,0.0,904.4791259765624,1895.4371337890625,0.0,1690.6741943359375,0.754314661026001,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.957531988620758,0.3758831918239593,0.3386627435684204,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.992501139640808,0.4230968058109283,0.4007183611392975,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735880494117736,0.3953352570533752,0.2767861783504486,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200628399848938,0.3382613360881805,0.3210000693798065,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119508624076843,0.2314241081476211,1.045815110206604,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.518582820892334,1.0,1.0,0.0,1.0,-2.86110258102417,2.861096143722534,6.57545615467825e-06,2.2071521282196045,0.840284526348114,0.840284526348114,0.0,99.71099090576172,103.0,21683.208984375,-0.0,1824.5848388671875,1.0,283.1499938964844,284.9056396484375,290.344482421875,291.8018798828125,293.1499938964844,293.1499938964844,283.1499938964844,27633.521484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066569924354553,1.0,0.0,0.0,2.948267936706543,2.948284387588501,5.799989821753115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.5322265625,0.0,833.0523681640625,1895.4371337890625,0.0,1663.6798095703125,0.7336104512214661,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.957531988620758,0.3758831918239593,0.3386627435684204,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.992501139640808,0.4230968058109283,0.4007183611392975,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735880494117736,0.3953352570533752,0.2767861783504486,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200628399848938,0.3382613360881805,0.3210000693798065,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119508624076843,0.2314241081476211,1.045815110206604,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.518582820892334,1.0,1.0,0.0,1.0,-2.86110258102417,2.861096143722534,6.57545615467825e-06,2.2071521282196045,0.840284526348114,0.840284526348114,0.0,99.71099090576172,103.0,21683.208984375,-0.0,1824.5848388671875,1.0,283.1499938964844,284.9056396484375,290.344482421875,291.8018798828125,293.1499938964844,293.1499938964844,283.1499938964844,27633.521484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066569924354553,1.0,0.0,0.0,2.948267936706543,2.948284387588501,5.799989821753115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.5322265625,0.0,833.0523681640625,1895.4371337890625,0.0,1663.6798095703125,0.7336104512214661,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464141130447388,0.3739146888256073,0.3373885154724121,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847188591957092,0.4221541285514831,0.4003898203372955,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639915823936462,0.3939894139766693,0.2762463092803955,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097175002098083,0.3371221125125885,0.3204966783523559,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030844926834106,0.2297316640615463,1.041105031967163,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829833984375,1.0,0.5195506811141968,1.0,1.0,0.0,1.0,-2.8522732257843018,2.852266788482666,6.535394277307205e-06,2.200547933578491,0.8324994444847107,0.8324994444847107,0.0,102.04049682617188,121.0,21420.87890625,-0.0,1822.0264892578125,1.0,283.1499938964844,284.93902587890625,290.3219299316406,291.7648010253906,293.1499938964844,293.1499938964844,283.1499938964844,26639.04296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027149796485901,1.0,0.0,0.0,2.8585541248321533,2.858569860458374,5.452380946735502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.15966796875,0.0,763.1724853515625,1895.4371337890625,0.0,1632.244873046875,0.7121832966804504,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464141130447388,0.3739146888256073,0.3373885154724121,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847188591957092,0.4221541285514831,0.4003898203372955,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639915823936462,0.3939894139766693,0.2762463092803955,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097175002098083,0.3371221125125885,0.3204966783523559,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030844926834106,0.2297316640615463,1.041105031967163,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829833984375,1.0,0.5195506811141968,1.0,1.0,0.0,1.0,-2.8522732257843018,2.852266788482666,6.535394277307205e-06,2.200547933578491,0.8324994444847107,0.8324994444847107,0.0,102.04049682617188,121.0,21420.87890625,-0.0,1822.0264892578125,1.0,283.1499938964844,284.93902587890625,290.3219299316406,291.7648010253906,293.1499938964844,293.1499938964844,283.1499938964844,26639.04296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027149796485901,1.0,0.0,0.0,2.8585541248321533,2.858569860458374,5.452380946735502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.15966796875,0.0,763.1724853515625,1895.4371337890625,0.0,1632.244873046875,0.7121832966804504,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152987003326416,0.3728619515895843,0.3366286158561706,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586089849472046,0.4220187962055206,0.4004634022712707,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.934283435344696,0.393523633480072,0.2760623395442962,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833456039428711,0.3367893099784851,0.3203789591789245,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793329954147339,0.2288000136613845,1.0378546714782717,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247183442115784,1.0,1.0,0.0,1.0,-2.847170829772949,2.847164392471313,6.511974333989201e-06,2.196584701538086,0.8243381381034851,0.8243381381034851,0.0,110.7400894165039,139.0,21173.439453125,-0.0,1856.2620849609373,1.0,283.1499938964844,284.97686767578125,290.3004455566406,291.7270202636719,293.1499938964844,293.1499938964844,283.1499938964844,25634.791015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979557275772095,1.0,0.0,0.0,2.765934705734253,2.765949487686157,5.104782303533284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.337890625,0.0,695.3027954101562,1895.4371337890625,0.0,1594.65771484375,0.6900954246520996,1.0,0.0,3.0,1.0,0.0
