time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152987003326416,0.3728619515895843,0.3366286158561706,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586089849472046,0.4220187962055206,0.4004634022712707,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.934283435344696,0.393523633480072,0.2760623395442962,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833456039428711,0.3367893099784851,0.3203789591789245,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793329954147339,0.2288000136613845,1.0378546714782717,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247183442115784,1.0,1.0,0.0,1.0,-2.847170829772949,2.847164392471313,6.511974333989201e-06,2.196584701538086,0.8243381381034851,0.8243381381034851,0.0,110.7400894165039,139.0,21173.439453125,-0.0,1856.2620849609373,1.0,283.1499938964844,284.97686767578125,290.3004455566406,291.7270202636719,293.1499938964844,293.1499938964844,283.1499938964844,25634.791015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979557275772095,1.0,0.0,0.0,2.765934705734253,2.765949487686157,5.104782303533284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.337890625,0.0,695.3027954101562,1895.4371337890625,0.0,1594.65771484375,0.6900954246520996,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8996034860610962,0.3724803328514099,0.3364647924900055,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9422634840011596,0.4220979511737823,0.4007230401039123,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9173160791397096,0.3934460282325744,0.2761438190937042,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8694106340408325,0.3367818593978882,0.3205534219741821,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.7668197751045227,0.2285104095935821,1.037390112876892,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750793457031,285.7269897460937,1.0,0.5284453630447388,1.0,1.0,0.0,1.0,-2.8470330238342285,2.8470263481140137,6.511378160212189e-06,2.196494102478028,0.8202155828475952,0.8202155828475952,0.0,116.4351577758789,139.0,21050.453125,-0.0,1883.6944580078125,1.0,283.1499938964844,285.0020751953125,290.2900695800781,291.7085266113281,293.1499938964844,293.1499938964844,283.1499938964844,24984.296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955974102020264,1.0,0.0,0.0,2.711121797561645,2.7111358642578125,4.904462116428476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.29248046875,0.0,656.7550659179688,1895.4371337890625,0.0,1576.1834716796875,0.6797508597373962,1.0,0.0,3.0,1.0,0.0
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8847956657409668,0.3721442818641662,0.3363853394985199,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.92519348859787,0.4222273528575897,0.4010742008686065,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.901506245136261,0.3934207260608673,0.2762952446937561,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8559033274650574,0.3368337750434875,0.3208271861076355,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7547701597213745,0.2282959967851638,1.037459373474121,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.7414855957031,1.0,0.5327239036560059,1.0,1.0,0.0,1.0,-2.847952127456665,2.84794545173645,6.51564687359496e-06,2.1972320079803467,0.8159940838813782,0.8159940838813782,0.0,122.82794189453124,157.0,20957.77734375,-0.0,1916.2049560546875,1.0,283.1499938964844,285.0219116210937,290.2803955078125,291.6929016113281,293.1499938964844,293.1499938964844,283.1499938964844,24614.341796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938326358795166,1.0,0.0,0.0,2.671106100082397,2.6711199283599854,4.760752858601336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.560546875,0.0,630.084228515625,1895.4371337890625,0.0,1562.425537109375,0.66749107837677,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.857431173324585,0.3715504705905914,0.3363677561283111,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.894801139831543,0.422568678855896,0.4019336700439453,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735954761505127,0.3934574127197265,0.2767175734043121,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314363956451416,0.3370447754859924,0.3215565979480743,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330986261367798,0.2280165255069732,1.0386643409729004,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424466729164124,1.0,1.0,0.0,1.0,-2.851794481277466,2.851787805557251,6.5334165810782e-06,2.2002763748168945,0.8075799345970154,0.8075799345970154,0.0,137.22280883789062,175.0,20755.41015625,-0.0,1992.3770751953125,1.0,283.1499938964844,285.0727844238281,290.2612609863281,291.6608581542969,293.1499938964844,293.1499938964844,283.1499938964844,23577.220703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900631785392761,1.0,0.0,0.0,2.574647665023804,2.5746607780456543,4.423122845764738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.73193359375,0.0,567.9983520507812,1895.4371337890625,0.0,1533.233154296875,0.6444931626319885,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.857431173324585,0.3715504705905914,0.3363677561283111,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.894801139831543,0.422568678855896,0.4019336700439453,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735954761505127,0.3934574127197265,0.2767175734043121,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314363956451416,0.3370447754859924,0.3215565979480743,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330986261367798,0.2280165255069732,1.0386643409729004,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424466729164124,1.0,1.0,0.0,1.0,-2.851794481277466,2.851787805557251,6.5334165810782e-06,2.2002763748168945,0.8075799345970154,0.8075799345970154,0.0,137.22280883789062,175.0,20755.41015625,-0.0,1992.3770751953125,1.0,283.1499938964844,285.0727844238281,290.2612609863281,291.6608581542969,293.1499938964844,293.1499938964844,283.1499938964844,23577.220703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900631785392761,1.0,0.0,0.0,2.574647665023804,2.5746607780456543,4.423122845764738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.73193359375,0.0,567.9983520507812,1895.4371337890625,0.0,1533.233154296875,0.6444931626319885,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342528343200684,0.3710127770900726,0.3364648818969726,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696532249450684,0.4229580461978912,0.4029102921485901,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496184945106506,0.3935513496398926,0.2772320806980133,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.809843897819519,0.3373335599899292,0.3224331736564636,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140135169029236,0.2278609424829483,1.0407867431640625,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531603097915649,1.0,1.0,0.0,1.0,-2.857306718826294,2.857300281524658,6.558912900800351e-06,2.2046258449554443,0.7991999983787537,0.7991999983787537,0.0,153.1363067626953,163.0,20557.150390625,-0.0,2078.926513671875,1.0,283.1499938964844,285.1288452148437,290.24298095703125,291.63006591796875,293.1499938964844,293.1499938964844,283.1499938964844,22524.876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863733530044556,1.0,0.0,0.0,2.477195501327514,2.477207660675049,4.094623307082657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.39404296875,0.0,509.4593505859375,1895.4371337890625,0.0,1504.9180908203125,0.6212373971939087,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342528343200684,0.3710127770900726,0.3364648818969726,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696532249450684,0.4229580461978912,0.4029102921485901,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496184945106506,0.3935513496398926,0.2772320806980133,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.809843897819519,0.3373335599899292,0.3224331736564636,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140135169029236,0.2278609424829483,1.0407867431640625,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531603097915649,1.0,1.0,0.0,1.0,-2.857306718826294,2.857300281524658,6.558912900800351e-06,2.2046258449554443,0.7991999983787537,0.7991999983787537,0.0,153.1363067626953,163.0,20557.150390625,-0.0,2078.926513671875,1.0,283.1499938964844,285.1288452148437,290.24298095703125,291.63006591796875,293.1499938964844,293.1499938964844,283.1499938964844,22524.876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863733530044556,1.0,0.0,0.0,2.477195501327514,2.477207660675049,4.094623307082657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.39404296875,0.0,509.4593505859375,1895.4371337890625,0.0,1504.9180908203125,0.6212373971939087,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285353183746338,0.3705516159534454,0.3361900746822357,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638951778411865,0.4233874976634979,0.4034698605537414,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8440665602684021,0.3937050104141235,0.2774496972560882,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044606447219849,0.3376767337322235,0.322909414768219,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089964747428894,0.2278080284595489,1.0412198305130005,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.555385172367096,1.0,1.0,0.0,1.0,-2.859009265899658,2.8590028285980225,6.567092441400746e-06,2.206101894378662,0.7909143567085266,0.7909143567085266,0.0,157.52330017089844,151.0,20334.203125,-0.0,2103.146240234375,1.0,283.1499938964844,285.18780517578125,290.2254943847656,291.5993957519531,293.1499938964844,293.1499938964844,283.1499938964844,21459.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824426054954529,1.0,0.0,0.0,2.3792691230773926,2.379280567169189,3.777291794904161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.32421875,0.0,454.7169494628906,1895.4371337890625,0.0,1475.04443359375,0.5978359580039978,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285353183746338,0.3705516159534454,0.3361900746822357,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638951778411865,0.4233874976634979,0.4034698605537414,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8440665602684021,0.3937050104141235,0.2774496972560882,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044606447219849,0.3376767337322235,0.322909414768219,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089964747428894,0.2278080284595489,1.0412198305130005,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.555385172367096,1.0,1.0,0.0,1.0,-2.859009265899658,2.8590028285980225,6.567092441400746e-06,2.206101894378662,0.7909143567085266,0.7909143567085266,0.0,157.52330017089844,151.0,20334.203125,-0.0,2103.146240234375,1.0,283.1499938964844,285.18780517578125,290.2254943847656,291.5993957519531,293.1499938964844,293.1499938964844,283.1499938964844,21459.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824426054954529,1.0,0.0,0.0,2.3792691230773926,2.379280567169189,3.777291794904161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.32421875,0.0,454.7169494628906,1895.4371337890625,0.0,1475.04443359375,0.5978359580039978,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318497538566589,0.3702337145805359,0.3357652723789215,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682197332382202,0.4239042997360229,0.4038198888301849,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.847956120967865,0.3939746022224426,0.2775317728519439,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.808545708656311,0.338117778301239,0.3231865763664245,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123499512672424,0.227906122803688,1.040943264961243,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533952713012695,1.0,1.0,0.0,1.0,-2.8590197563171387,2.859013080596924,6.567348009411944e-06,2.20620346069336,0.7827903032302856,0.7827903032302856,0.0,154.64804077148438,139.0,20095.353515625,-0.0,2089.144775390625,1.0,283.1499938964844,285.2499389648437,290.2089233398437,291.5682373046875,293.1499938964844,293.1499938964844,283.1499938964844,20383.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779736876487732,1.0,0.0,0.0,2.2812795639038086,2.281290054321289,3.4725653108580445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.697998046875,0.0,403.8811645507813,1895.4371337890625,0.0,1441.4512939453125,0.5773762464523315,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318497538566589,0.3702337145805359,0.3357652723789215,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682197332382202,0.4239042997360229,0.4038198888301849,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.847956120967865,0.3939746022224426,0.2775317728519439,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.808545708656311,0.338117778301239,0.3231865763664245,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123499512672424,0.227906122803688,1.040943264961243,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533952713012695,1.0,1.0,0.0,1.0,-2.8590197563171387,2.859013080596924,6.567348009411944e-06,2.20620346069336,0.7827903032302856,0.7827903032302856,0.0,154.64804077148438,139.0,20095.353515625,-0.0,2089.144775390625,1.0,283.1499938964844,285.2499389648437,290.2089233398437,291.5682373046875,293.1499938964844,293.1499938964844,283.1499938964844,20383.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779736876487732,1.0,0.0,0.0,2.2812795639038086,2.281290054321289,3.4725653108580445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.697998046875,0.0,403.8811645507813,1895.4371337890625,0.0,1441.4512939453125,0.5773762464523315,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8356503248214722,0.3701018393039703,0.3355295360088348,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.8727982044219971,0.4241766631603241,0.4039547443389892,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.8521698117256165,0.3941320478916168,0.2775498926639557,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8127021789550781,0.3383590281009674,0.3232899308204651,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7159042358398438,0.2280002236366272,1.040737509727478,285.9385681152344,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.94012451171875,1.0,0.5514090061187744,1.0,1.0,0.0,1.0,-2.858797550201416,2.8587911128997803,6.566425781784346e-06,2.206076145172119,0.778694212436676,0.778694212436676,0.0,151.60491943359375,139.0,19997.642578125,-0.0,2073.9384765625,1.0,283.1499938964844,285.2741394042969,290.2012939453125,291.5547790527344,293.1499938964844,293.1499938964844,283.1499938964844,20072.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761710047721863,1.0,0.0,0.0,2.2448887825012207,2.244898796081543,3.362660265793238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.427978515625,0.0,386.3974609375,1895.4371337890625,0.0,1428.0140380859375,0.5689796805381775,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.8406023979187012,0.3699718415737152,0.3352723717689514,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8786830306053162,0.4244449138641357,0.4040610194206238,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8576253056526184,0.3942901492118835,0.2775503396987915,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178625106811523,0.3386021256446838,0.323370099067688,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.7203421592712402,0.2281138151884079,1.0405004024505615,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639709472656,285.9571533203125,1.0,0.5489673614501953,1.0,1.0,0.0,1.0,-2.858428478240967,2.858422040939331,6.564825071109226e-06,2.205834150314331,0.7745766639709473,0.7745766639709473,0.0,147.84365844726562,127.0,19905.62109375,-0.0,2054.990478515625,1.0,283.1499938964844,285.2958984375,290.1938781738281,291.5418701171875,293.1499938964844,293.1499938964844,283.1499938964844,19832.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744709014892578,1.0,0.0,0.0,2.2123496532440186,2.212359666824341,3.265884913616901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.4248046875,0.0,371.3650207519531,1895.4371337890625,0.0,1415.402587890625,0.5615339875221252,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.853729248046875,0.3697056472301483,0.3347013592720032,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939775824546814,0.4249561429023742,0.404196560382843,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719899654388428,0.3945957124233246,0.2775043249130249,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308256268501282,0.3390799462795257,0.3234696388244629,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.731508731842041,0.2283823192119598,1.0399662256240845,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869384765625,1.0,0.5431250333786011,1.0,1.0,0.0,1.0,-2.857327938079834,2.857321262359619,6.559951089002425e-06,2.205065965652466,0.7662729024887085,0.7662729024887085,0.0,138.85411071777344,115.0,19734.333984375,-0.0,2009.3656005859373,1.0,283.1499938964844,285.3341979980469,290.1796875,291.517333984375,293.1499938964844,293.1499938964844,283.1499938964844,19501.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712567806243896,1.0,0.0,0.0,2.1554293632507324,2.1554388999938965,3.099995069533179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.067626953125,0.0,346.4228820800781,1895.4371337890625,0.0,1391.7232666015625,0.5486711263656616,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.853729248046875,0.3697056472301483,0.3347013592720032,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939775824546814,0.4249561429023742,0.404196560382843,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719899654388428,0.3945957124233246,0.2775043249130249,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308256268501282,0.3390799462795257,0.3234696388244629,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.731508731842041,0.2283823192119598,1.0399662256240845,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869384765625,1.0,0.5431250333786011,1.0,1.0,0.0,1.0,-2.857327938079834,2.857321262359619,6.559951089002425e-06,2.205065965652466,0.7662729024887085,0.7662729024887085,0.0,138.85411071777344,115.0,19734.333984375,-0.0,2009.3656005859373,1.0,283.1499938964844,285.3341979980469,290.1796875,291.517333984375,293.1499938964844,293.1499938964844,283.1499938964844,19501.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712567806243896,1.0,0.0,0.0,2.1554293632507324,2.1554388999938965,3.099995069533179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.067626953125,0.0,346.4228820800781,1895.4371337890625,0.0,1391.7232666015625,0.5486711263656616,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714132308959961,0.3694294989109039,0.3340755701065063,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.91450035572052,0.425428956747055,0.4042484164237976,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910430669784546,0.3948851823806762,0.2774114310741424,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.847719132900238,0.3395386934280395,0.3235046863555908,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460724711418152,0.2286901921033859,1.0393989086151123,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364390015602112,1.0,1.0,0.0,1.0,-2.8558871746063232,2.8558804988861084,6.553506409545662e-06,2.204030513763428,0.7578849196434021,0.7578849196434021,0.0,128.63095092773438,103.0,19575.03515625,-0.0,1957.2159423828125,1.0,283.1499938964844,285.3681945800781,290.1664428710937,291.49432373046875,293.1499938964844,293.1499938964844,283.1499938964844,19306.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682022213935852,1.0,0.0,0.0,2.105567216873169,2.105576515197754,2.958227867111418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.407470703125,0.0,325.9396667480469,1895.4371337890625,0.0,1369.419677734375,0.5375855565071106,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714132308959961,0.3694294989109039,0.3340755701065063,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.91450035572052,0.425428956747055,0.4042484164237976,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910430669784546,0.3948851823806762,0.2774114310741424,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.847719132900238,0.3395386934280395,0.3235046863555908,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460724711418152,0.2286901921033859,1.0393989086151123,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364390015602112,1.0,1.0,0.0,1.0,-2.8558871746063232,2.8558804988861084,6.553506409545662e-06,2.204030513763428,0.7578849196434021,0.7578849196434021,0.0,128.63095092773438,103.0,19575.03515625,-0.0,1957.2159423828125,1.0,283.1499938964844,285.3681945800781,290.1664428710937,291.49432373046875,293.1499938964844,293.1499938964844,283.1499938964844,19306.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682022213935852,1.0,0.0,0.0,2.105567216873169,2.105576515197754,2.958227867111418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.407470703125,0.0,325.9396667480469,1895.4371337890625,0.0,1369.419677734375,0.5375855565071106,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944529294967651,0.3691516518592834,0.3334201276302337,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370483398437,0.9426634311676024,0.4258669316768646,0.4042395949363708,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160933494567872,0.3951600790023803,0.2772883474826813,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698527812957764,0.3399799168109894,0.323495090007782,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652318477630615,0.2290290743112564,1.0388469696044922,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292416214942932,1.0,1.0,0.0,1.0,-2.854266166687012,2.854259490966797,6.546230906678829e-06,2.202852249145508,0.7494378089904785,0.7494378089904785,0.0,117.71174621582033,91.0,19423.517578125,-0.0,1901.4425048828125,1.0,283.1499938964844,285.4001159667969,290.1541442871094,291.47271728515625,293.1499938964844,293.1499938964844,283.1499938964844,19191.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652393937110901,1.0,0.0,0.0,2.0597219467163086,2.0597310066223145,2.830808796261408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.302001953125,0.0,308.1378479003906,1895.4371337890625,0.0,1347.975830078125,0.5275351405143738,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944529294967651,0.3691516518592834,0.3334201276302337,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370483398437,0.9426634311676024,0.4258669316768646,0.4042395949363708,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160933494567872,0.3951600790023803,0.2772883474826813,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698527812957764,0.3399799168109894,0.323495090007782,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652318477630615,0.2290290743112564,1.0388469696044922,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292416214942932,1.0,1.0,0.0,1.0,-2.854266166687012,2.854259490966797,6.546230906678829e-06,2.202852249145508,0.7494378089904785,0.7494378089904785,0.0,117.71174621582033,91.0,19423.517578125,-0.0,1901.4425048828125,1.0,283.1499938964844,285.4001159667969,290.1541442871094,291.47271728515625,293.1499938964844,293.1499938964844,283.1499938964844,19191.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652393937110901,1.0,0.0,0.0,2.0597219467163086,2.0597310066223145,2.830808796261408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.302001953125,0.0,308.1378479003906,1895.4371337890625,0.0,1347.975830078125,0.5275351405143738,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.9091699123382568,0.369010329246521,0.3330744802951813,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.9592847228050232,0.4260792434215545,0.4042142033576965,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.9331433176994324,0.3952984809875488,0.2772156298160553,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.8840424418449402,0.3402045965194702,0.3234779834747314,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.7775806784629822,0.2292180061340332,1.0385830402374268,286.0497741699219,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.0508117675781,1.0,0.5253608822822571,1.0,1.0,0.0,1.0,-2.8533947467803955,2.85338830947876,6.5423168962297495e-06,2.202216625213623,0.745032548904419,0.745032548904419,0.0,111.8584976196289,91.0,19346.951171875,-0.0,1871.567626953125,1.0,283.1499938964844,285.4163818359375,290.1481628417969,291.4620056152344,293.1499938964844,293.1499938964844,283.1499938964844,19153.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637245416641235,1.0,0.0,0.0,2.036872148513794,2.0368809700012207,2.7683495318342466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.239990234375,0.0,299.6026306152344,1895.4371337890625,0.0,1337.0848388671875,0.5225712060928345,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.9260936975479126,0.368883728981018,0.3327557146549225,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.9750467538833618,0.4262690842151642,0.4041810035705566,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.9506455659866332,0.3954254984855652,0.2771455347537994,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.8990746140480042,0.3404106795787811,0.3234578669071197,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.7907184362411499,0.2293996065855026,1.038359522819519,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1675720214844,286.0626525878906,1.0,0.5217214822769165,1.0,1.0,0.0,1.0,-2.8525948524475098,2.852588415145874,6.538723482663045e-06,2.201632738113404,0.7409660816192627,0.7409660816192627,0.0,106.38874053955078,94.0,19277.24609375,-0.0,1843.6888427734373,1.0,283.1499938964844,285.431396484375,290.1428527832031,291.452392578125,293.1499938964844,293.1499938964844,283.1499938964844,19125.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623287796974182,1.0,0.0,0.0,2.0161468982696533,2.01615571975708,2.712300215534924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.667236328125,0.0,292.03717041015625,1895.4371337890625,0.0,1327.09423828125,0.5180901885032654,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.9379817247390748,0.3687543272972107,0.332511305809021,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.9848697781562804,0.426461398601532,0.4042294025421142,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.962085783481598,0.3955562710762024,0.27713742852211,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9098519086837769,0.3406235575675964,0.3235244154930115,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.7999457120895386,0.229594886302948,1.0385810136795044,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.07550048828125,1.0,0.5198094248771667,1.0,1.0,0.0,1.0,-2.8526933193206787,2.852686643600464,6.539191872434458e-06,2.201716899871826,0.7367384433746338,0.7367384433746338,0.0,102.97516632080078,94.0,19209.4453125,-0.0,1827.2401123046875,1.0,283.1499938964844,285.4474182128906,290.1376037597656,291.4427185058594,293.1499938964844,293.1499938964844,283.1499938964844,19102.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660893976688385,1.0,0.0,0.0,1.99488365650177,1.9948923587799072,2.655391426742426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.1298828125,0.0,284.4428100585937,1895.4371337890625,0.0,1316.8690185546875,0.5135128498077393,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.9457682967185974,0.3686192333698272,0.3323127031326294,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.9909594655036926,0.426644504070282,0.4043208658695221,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9693595170974731,0.3956795334815979,0.2771629095077514,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9176793694496156,0.3408286869525909,0.3236362934112549,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.8062084913253784,0.2297883331775665,1.039048671722412,286.0877990722656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0889892578125,1.0,0.5186000466346741,1.0,1.0,0.0,1.0,-2.8532910346984863,2.8532843589782715,6.542003575304989e-06,2.202209949493408,0.7325311303138733,0.7325311303138733,0.0,100.85041809082033,97.0,19145.06640625,-0.0,1817.8431396484373,1.0,283.1499938964844,285.4639587402344,290.13262939453125,291.43359375,293.1499938964844,293.1499938964844,283.1499938964844,19084.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595273613929749,1.0,0.0,0.0,1.973887920379639,1.9738965034484863,2.599790605017916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.86279296875,0.0,277.0993957519531,1895.4371337890625,0.0,1307.1717529296875,0.509009599685669,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.952951192855835,0.368329644203186,0.3319854438304901,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965354204177856,0.4269889891147613,0.4045726656913757,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.976110577583313,0.3959059715270996,0.2772668004035949,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256685376167296,0.3412148952484131,0.3239290714263916,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123030662536621,0.2301631718873977,1.040373682975769,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177545547485352,1.0,1.0,0.0,1.0,-2.855268955230713,2.855262279510498,6.551239494001493e-06,2.203810214996338,0.7241916656494141,0.7241916656494141,0.0,98.95286560058594,115.0,19021.6953125,-0.0,1811.7132568359373,1.0,283.1499938964844,285.498046875,290.1234436035156,291.4165954589844,293.1499938964844,293.1499938964844,283.1499938964844,19054.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569482088088989,1.0,0.0,0.0,1.932544946670532,1.9325532913208008,2.492026283107407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.79443359375,0.0,263.067626953125,1895.4371337890625,0.0,1288.9833984375,0.5001842975616455,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.952951192855835,0.368329644203186,0.3319854438304901,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965354204177856,0.4269889891147613,0.4045726656913757,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.976110577583313,0.3959059715270996,0.2772668004035949,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256685376167296,0.3412148952484131,0.3239290714263916,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123030662536621,0.2301631718873977,1.040373682975769,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177545547485352,1.0,1.0,0.0,1.0,-2.855268955230713,2.855262279510498,6.551239494001493e-06,2.203810214996338,0.7241916656494141,0.7241916656494141,0.0,98.95286560058594,115.0,19021.6953125,-0.0,1811.7132568359373,1.0,283.1499938964844,285.498046875,290.1234436035156,291.4165954589844,293.1499938964844,293.1499938964844,283.1499938964844,19054.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569482088088989,1.0,0.0,0.0,1.932544946670532,1.9325532913208008,2.492026283107407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.79443359375,0.0,263.067626953125,1895.4371337890625,0.0,1288.9833984375,0.5001842975616455,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306257367134094,0.3680064380168915,0.3319307565689087,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801970720291138,0.4273008406162262,0.4051111042499542,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.95637708902359,0.3961038291454315,0.2775845825672149,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047518968582152,0.3415634334087372,0.3245035707950592,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960448265075684,0.2305108457803726,1.043092131614685,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228606462478638,1.0,1.0,0.0,1.0,-2.8601865768432617,2.860179901123047,6.573938662768342e-06,2.2076566219329834,0.7160069942474365,0.7160069942474365,0.0,105.12818908691406,133.0,18913.021484375,-0.0,1849.5655517578125,1.0,283.1499938964844,285.5342712402344,290.1152648925781,291.4012451171875,293.1499938964844,293.1499938964844,283.1499938964844,19029.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545371413230896,1.0,0.0,0.0,1.891991376876831,1.8919994831085205,2.388535449426854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.60205078125,0.0,249.8204345703125,1895.4371337890625,0.0,1272.1160888671875,0.4915727972984314,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306257367134094,0.3680064380168915,0.3319307565689087,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801970720291138,0.4273008406162262,0.4051111042499542,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.95637708902359,0.3961038291454315,0.2775845825672149,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047518968582152,0.3415634334087372,0.3245035707950592,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960448265075684,0.2305108457803726,1.043092131614685,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228606462478638,1.0,1.0,0.0,1.0,-2.8601865768432617,2.860179901123047,6.573938662768342e-06,2.2076566219329834,0.7160069942474365,0.7160069942474365,0.0,105.12818908691406,133.0,18913.021484375,-0.0,1849.5655517578125,1.0,283.1499938964844,285.5342712402344,290.1152648925781,291.4012451171875,293.1499938964844,293.1499938964844,283.1499938964844,19029.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545371413230896,1.0,0.0,0.0,1.891991376876831,1.8919994831085205,2.388535449426854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.60205078125,0.0,249.8204345703125,1895.4371337890625,0.0,1272.1160888671875,0.4915727972984314,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975911140441895,0.3676327466964721,0.3320194482803345,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491405487060548,0.4275645315647125,0.4058032035827636,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221314191818236,0.3962602615356445,0.2780202031135559,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756639957427979,0.3418625593185425,0.3252298533916473,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708286643028259,0.23080375790596,1.0465248823165894,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1811828613281,1.0,0.5311064124107361,1.0,1.0,0.0,1.0,-2.8666467666625977,2.866640090942383,6.60386558593018e-06,2.212731122970581,0.7080329656600952,0.7080329656600952,0.0,116.38313293457033,151.0,18813.318359375,-0.0,1914.8460693359373,1.0,283.1499938964844,285.572265625,290.1081237792969,291.3876647949219,293.1499938964844,293.1499938964844,283.1499938964844,19001.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523675918579102,1.0,0.0,0.0,1.8523292541503904,1.8523372411727903,2.289442733172109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.16455078125,0.0,237.33018493652344,1895.4371337890625,0.0,1257.0511474609375,0.4831864535808563,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975911140441895,0.3676327466964721,0.3320194482803345,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491405487060548,0.4275645315647125,0.4058032035827636,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221314191818236,0.3962602615356445,0.2780202031135559,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756639957427979,0.3418625593185425,0.3252298533916473,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708286643028259,0.23080375790596,1.0465248823165894,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1811828613281,1.0,0.5311064124107361,1.0,1.0,0.0,1.0,-2.8666467666625977,2.866640090942383,6.60386558593018e-06,2.212731122970581,0.7080329656600952,0.7080329656600952,0.0,116.38313293457033,151.0,18813.318359375,-0.0,1914.8460693359373,1.0,283.1499938964844,285.572265625,290.1081237792969,291.3876647949219,293.1499938964844,293.1499938964844,283.1499938964844,19001.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523675918579102,1.0,0.0,0.0,1.8523292541503904,1.8523372411727903,2.289442733172109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.16455078125,0.0,237.33018493652344,1895.4371337890625,0.0,1257.0511474609375,0.4831864535808563,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673326373100281,0.3672250211238861,0.3321831226348877,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136073589324952,0.4277930855751037,0.4065738916397095,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897203207015991,0.3963892161846161,0.2785190939903259,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.847575843334198,0.3421260416507721,0.3260341286659241,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465656995773315,0.2310450822114944,1.050265908241272,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411520004272461,1.0,1.0,0.0,1.0,-2.873831987380981,2.8738255500793457,6.637228580075316e-06,2.218374252319336,0.7003011703491211,0.7003011703491211,0.0,130.58912658691406,169.0,18718.4140625,-0.0,1996.0665283203125,1.0,283.1499938964844,285.6112365722656,290.1019287109375,291.3754577636719,293.1499938964844,293.1499938964844,283.1499938964844,18971.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503040194511414,1.0,0.0,0.0,1.8136953115463257,1.8137030601501465,2.194937138710884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.229736328125,0.0,225.59103393554688,1895.4371337890625,0.0,1242.8226318359375,0.4750497937202453,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673326373100281,0.3672250211238861,0.3321831226348877,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136073589324952,0.4277930855751037,0.4065738916397095,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897203207015991,0.3963892161846161,0.2785190939903259,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.847575843334198,0.3421260416507721,0.3260341286659241,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465656995773315,0.2310450822114944,1.050265908241272,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411520004272461,1.0,1.0,0.0,1.0,-2.873831987380981,2.8738255500793457,6.637228580075316e-06,2.218374252319336,0.7003011703491211,0.7003011703491211,0.0,130.58912658691406,169.0,18718.4140625,-0.0,1996.0665283203125,1.0,283.1499938964844,285.6112365722656,290.1019287109375,291.3754577636719,293.1499938964844,293.1499938964844,283.1499938964844,18971.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503040194511414,1.0,0.0,0.0,1.8136953115463257,1.8137030601501465,2.194937138710884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.229736328125,0.0,225.59103393554688,1895.4371337890625,0.0,1242.8226318359375,0.4750497937202453,1.0,0.0,3.0,1.0,0.0
