time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.8537669777870178,0.3670137524604797,0.3322835266590118,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8983635902404785,0.4278990924358368,0.406978040933609,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.8755266070365906,0.3964483439922333,0.2787844538688659,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8351263403892517,0.3422493040561676,0.3264548778533935,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7358285188674927,0.2311495393514633,1.0521920919418335,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.2329406738281,1.0,0.5465753674507141,1.0,1.0,0.0,1.0,-2.8775782585144043,2.877571582794189,6.654655408055987e-06,2.221315860748291,0.6965351104736328,0.6965351104736328,0.0,138.4088134765625,169.0,18672.275390625,-0.0,2040.5986328125,1.0,283.1499938964844,285.6309509277344,290.0992126464844,291.36981201171875,293.1499938964844,293.1499938964844,283.1499938964844,18954.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492946743965149,1.0,0.0,0.0,1.7948139905929563,1.7948216199874878,2.1494744828487453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.429443359375,0.0,220.00343322753903,1895.4371337890625,0.0,1235.899169921875,0.4710845649242401,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.8414514064788818,0.3668000400066376,0.3323932886123657,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.8847022652626038,0.4280020892620086,0.4073915481567383,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489929199219,0.8625105619430542,0.3965063393115997,0.279058039188385,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.8236787915229797,0.3423693776130676,0.3268848359584808,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.7259420156478882,0.2312449961900711,1.0541365146636963,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.2505798339844,1.0,0.5521647930145264,1.0,1.0,0.0,1.0,-2.881389856338501,2.881383180618286,6.672410108876648e-06,2.224308967590332,0.6928403377532959,0.6928403377532959,0.0,146.56072998046875,172.0,18626.896484375,-0.0,2086.987548828125,1.0,283.1499938964844,285.6507568359375,290.09674072265625,291.3644714355469,293.1499938964844,293.1499938964844,283.1499938964844,18937.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482974886894226,1.0,0.0,0.0,1.7762539386749268,1.7762614488601685,2.1052491661066602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.735595703125,0.0,214.6050720214844,1895.4371337890625,0.0,1229.0819091796875,0.4671941101551056,1.0,0.0,3.0,1.0,0.0
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272964358329773,0.3663891553878784,0.3324128687381744,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689979314804077,0.4282155036926269,0.4080024063587188,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477550148963928,0.3966376781463623,0.2794502973556518,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100762963294983,0.3426170647144317,0.3275282680988312,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.714149534702301,0.2314270883798599,1.0569241046905518,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2847595214844,1.0,0.5591323375701904,1.0,1.0,0.0,1.0,-2.8867461681365967,2.886739492416382,6.697540811728686e-06,2.2285776138305664,0.6856429576873779,0.6856429576873779,0.0,157.2986602783203,160.0,18528.3203125,-0.0,2148.84521484375,1.0,283.1499938964844,285.6894226074219,290.0924987792969,291.3543701171875,293.1499938964844,293.1499938964844,283.1499938964844,18900.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462452411651611,1.0,0.0,0.0,1.740088701248169,1.740096092224121,2.020394447299623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.280029296875,0.0,204.35415649414065,1895.4371337890625,0.0,1215.1259765625,0.459636390209198,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272964358329773,0.3663891553878784,0.3324128687381744,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689979314804077,0.4282155036926269,0.4080024063587188,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477550148963928,0.3966376781463623,0.2794502973556518,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100762963294983,0.3426170647144317,0.3275282680988312,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.714149534702301,0.2314270883798599,1.0569241046905518,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2847595214844,1.0,0.5591323375701904,1.0,1.0,0.0,1.0,-2.8867461681365967,2.886739492416382,6.697540811728686e-06,2.2285776138305664,0.6856429576873779,0.6856429576873779,0.0,157.2986602783203,160.0,18528.3203125,-0.0,2148.84521484375,1.0,283.1499938964844,285.6894226074219,290.0924987792969,291.3543701171875,293.1499938964844,293.1499938964844,283.1499938964844,18900.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462452411651611,1.0,0.0,0.0,1.740088701248169,1.740096092224121,2.020394447299623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.280029296875,0.0,204.35415649414065,1895.4371337890625,0.0,1215.1259765625,0.459636390209198,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.825779914855957,0.3660520911216736,0.3321295976638794,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677230477333069,0.4284793436527252,0.4082753360271454,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465325832366943,0.3968342840671539,0.279602438211441,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089755177497864,0.3429179191589355,0.3278355896472931,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7132046222686768,0.2316445261240005,1.0580300092697144,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595861673355103,1.0,1.0,0.0,1.0,-2.8886194229125977,2.888612747192383,6.706527983624255e-06,2.230153799057007,0.6786895990371704,0.6786895990371704,0.0,158.41490173339844,148.0,18417.21875,-0.0,2157.52880859375,1.0,283.1499938964844,285.72607421875,290.08917236328125,291.3445739746094,293.1499938964844,293.1499938964844,283.1499938964844,18863.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439603567123413,1.0,0.0,0.0,1.7052377462387085,1.7052448987960815,1.9402749273922384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.552490234375,0.0,194.81082153320312,1895.4371337890625,0.0,1199.7052001953125,0.4523867964744568,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.825779914855957,0.3660520911216736,0.3321295976638794,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677230477333069,0.4284793436527252,0.4082753360271454,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465325832366943,0.3968342840671539,0.279602438211441,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089755177497864,0.3429179191589355,0.3278355896472931,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7132046222686768,0.2316445261240005,1.0580300092697144,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595861673355103,1.0,1.0,0.0,1.0,-2.8886194229125977,2.888612747192383,6.706527983624255e-06,2.230153799057007,0.6786895990371704,0.6786895990371704,0.0,158.41490173339844,148.0,18417.21875,-0.0,2157.52880859375,1.0,283.1499938964844,285.72607421875,290.08917236328125,291.3445739746094,293.1499938964844,293.1499938964844,283.1499938964844,18863.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439603567123413,1.0,0.0,0.0,1.7052377462387085,1.7052448987960815,1.9402749273922384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.552490234375,0.0,194.81082153320312,1895.4371337890625,0.0,1199.7052001953125,0.4523867964744568,1.0,0.0,3.0,1.0,0.0
12314460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314032554626465,0.3658235371112823,0.3317262828350067,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745657801628113,0.4288271963596344,0.4083974957466125,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528903722763062,0.3971304893493652,0.2796543836593628,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151875138282776,0.3433080017566681,0.3279967308044433,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.718636155128479,0.2319391220808029,1.0583840608596802,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.556611180305481,1.0,1.0,0.0,1.0,-2.8889641761779785,2.888957500457764,6.708325145154959e-06,2.2305073738098145,0.6719788908958435,0.6719788908958435,0.0,153.78021240234375,136.0,18301.708984375,-0.0,2135.281494140625,1.0,283.1499938964844,285.7613525390625,290.0868530273437,291.3352966308594,293.1499938964844,293.1499938964844,283.1499938964844,18826.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414445042610168,1.0,0.0,0.0,1.6717027425765991,1.6717097759246826,1.864710839072359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.8359375,0.0,185.93299865722656,1895.4371337890625,0.0,1182.86962890625,0.4454444050788879,1.0,0.0,3.0,1.0,0.0
12314520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314032554626465,0.3658235371112823,0.3317262828350067,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745657801628113,0.4288271963596344,0.4083974957466125,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528903722763062,0.3971304893493652,0.2796543836593628,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151875138282776,0.3433080017566681,0.3279967308044433,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.718636155128479,0.2319391220808029,1.0583840608596802,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.556611180305481,1.0,1.0,0.0,1.0,-2.8889641761779785,2.888957500457764,6.708325145154959e-06,2.2305073738098145,0.6719788908958435,0.6719788908958435,0.0,153.78021240234375,136.0,18301.708984375,-0.0,2135.281494140625,1.0,283.1499938964844,285.7613525390625,290.0868530273437,291.3352966308594,293.1499938964844,293.1499938964844,283.1499938964844,18826.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414445042610168,1.0,0.0,0.0,1.6717027425765991,1.6717097759246826,1.864710839072359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.8359375,0.0,185.93299865722656,1895.4371337890625,0.0,1182.86962890625,0.4454444050788879,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8371856808662415,0.3657357692718506,0.3314681947231293,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8814523220062256,0.4290774464607239,0.4084453284740448,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8593358993530273,0.3973558843135834,0.279671311378479,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8211783766746521,0.3435859680175781,0.3280703723430633,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.7238588929176331,0.232154369354248,1.0584636926651,286.36407470703125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.3653564453125,1.0,0.5538088083267212,1.0,1.0,0.0,1.0,-2.888916254043579,2.8889095783233643,6.708208275085781e-06,2.230517625808716,0.6680757999420166,0.6680757999420166,0.0,149.35157775878906,136.0,18232.67578125,-0.0,2113.381591796875,1.0,283.1499938964844,285.7821655273437,290.08599853515625,291.3302307128906,293.1499938964844,293.1499938964844,283.1499938964844,18804.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399059295654297,1.0,0.0,0.0,1.652238130569458,1.652245044708252,1.8215398256415938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.554443359375,0.0,180.91372680664065,1895.4371337890625,0.0,1172.6488037109375,0.4414296448230743,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419091701507568,0.3656956255435943,0.3312963843345642,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.8870301246643066,0.4292605221271515,0.4084751307964325,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8645913600921631,0.3975245058536529,0.2796826064586639,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8259339332580566,0.3437882959842682,0.3281181454658508,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.7279976606369019,0.2323124259710312,1.0585002899169922,286.3760681152344,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3773498535156,1.0,0.5516644716262817,1.0,1.0,0.0,1.0,-2.8888604640960693,2.8888537883758545,6.708017735945759e-06,2.2305049896240234,0.665525496006012,0.665525496006012,0.0,145.95094299316406,124.0,18187.140625,-0.0,2096.53369140625,1.0,283.1499938964844,285.79595947265625,290.08563232421875,291.3270568847656,293.1499938964844,293.1499938964844,283.1499938964844,18789.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388799548149109,1.0,0.0,0.0,1.6395350694656372,1.6395419836044312,1.793638091385219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.444580078125,0.0,177.6900634765625,1895.4371337890625,0.0,1165.8656005859375,0.4388153851032257,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8488405346870422,0.3656659424304962,0.3310851454734802,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8951183557510376,0.4295080602169037,0.408513993024826,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.8722741007804871,0.3977561295032501,0.2796995341777801,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8327785134315491,0.3440605700016022,0.3281803429126739,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.73394775390625,0.2325260192155838,1.0585438013076782,286.3910217285156,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.39227294921875,1.0,0.5487311482429504,1.0,1.0,0.0,1.0,-2.888800621032715,2.8887939453125,6.707824013574282e-06,2.2304959297180176,0.6623995304107666,0.6623995304107666,0.0,141.28981018066406,124.0,18130.99609375,-0.0,2073.469970703125,1.0,283.1499938964844,285.81304931640625,290.0854187011719,291.32342529296875,293.1499938964844,293.1499938964844,283.1499938964844,18770.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376082301139832,1.0,0.0,0.0,1.6239854097366333,1.6239922046661377,1.7597770352040248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.906982421875,0.0,173.79942321777344,1895.4371337890625,0.0,1157.4930419921875,0.4356217384338379,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.8569294810295105,0.3656571209430694,0.3308806717395782,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.9044029712677002,0.429774671792984,0.4085582494735718,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8811722993850708,0.3980091512203216,0.2797220945358276,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.840660810470581,0.3443529307842254,0.3282487094402313,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.740795910358429,0.2327553927898407,1.0585994720458984,286.4058837890625,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071350097656,1.0,0.5455945134162903,1.0,1.0,0.0,1.0,-2.888784170150757,2.888777494430542,6.707829925289843e-06,2.230520248413086,0.6593416333198547,0.6593416333198547,0.0,136.2998046875,112.0,18075.83984375,-0.0,2048.859130859375,1.0,283.1499938964844,285.8300476074219,290.0854797363281,291.320068359375,293.1499938964844,293.1499938964844,283.1499938964844,18751.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363476514816284,1.0,0.0,0.0,1.6087958812713623,1.6088025569915771,1.7270116359213716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.48291015625,0.0,170.05711364746094,1895.4371337890625,0.0,1149.2330322265625,0.4325089156627655,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769829273223877,0.3657001554965973,0.3305006027221679,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354248046875,0.9289374351501464,0.4303581416606903,0.4086693823337555,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.902798593044281,0.3985735177993774,0.2797891199588775,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601188063621521,0.3449972867965698,0.3284145295619964,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577126622200012,0.2332552224397659,1.058776617050171,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366760253906,1.0,0.5389037728309631,1.0,1.0,0.0,1.0,-2.888953685760498,2.888947010040283,6.708783075737301e-06,2.230724811553955,0.6534299850463867,0.6534299850463867,0.0,125.64884185791016,100.0,17968.81640625,-0.0,1996.6669921875,1.0,283.1499938964844,285.8636169433594,290.0863037109375,291.3143615722656,293.1499938964844,293.1499938964844,283.1499938964844,18712.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338684558868408,1.0,0.0,0.0,1.5794999599456787,1.5795066356658936,1.6646873746140045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.989501953125,0.0,162.99981689453125,1895.4371337890625,0.0,1133.102294921875,0.4265247583389282,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769829273223877,0.3657001554965973,0.3305006027221679,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354248046875,0.9289374351501464,0.4303581416606903,0.4086693823337555,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.902798593044281,0.3985735177993774,0.2797891199588775,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601188063621521,0.3449972867965698,0.3284145295619964,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577126622200012,0.2332552224397659,1.058776617050171,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366760253906,1.0,0.5389037728309631,1.0,1.0,0.0,1.0,-2.888953685760498,2.888947010040283,6.708783075737301e-06,2.230724811553955,0.6534299850463867,0.6534299850463867,0.0,125.64884185791016,100.0,17968.81640625,-0.0,1996.6669921875,1.0,283.1499938964844,285.8636169433594,290.0863037109375,291.3143615722656,293.1499938964844,293.1499938964844,283.1499938964844,18712.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338684558868408,1.0,0.0,0.0,1.5794999599456787,1.5795066356658936,1.6646873746140045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.989501953125,0.0,162.99981689453125,1895.4371337890625,0.0,1133.102294921875,0.4265247583389282,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032105207443236,0.3658260405063629,0.3301721215248108,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598408341407776,0.4309987127780914,0.4088137447834015,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331220984458924,0.3992089629173279,0.279889851808548,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859049677848816,0.345725417137146,0.3286347985267639,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7801980972290039,0.2338026911020279,1.0590665340423584,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318502187728882,1.0,1.0,0.0,1.0,-2.8894662857055664,2.889459609985352,6.71133193463902e-06,2.2311954498291016,0.647797167301178,0.647797167301178,0.0,114.41800689697266,88.0,17866.662109375,-0.0,1942.170654296875,1.0,283.1499938964844,285.8966064453125,290.0881652832031,291.3099365234375,293.1499938964844,293.1499938964844,283.1499938964844,18672.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314674615859985,1.0,0.0,0.0,1.551689624786377,1.5516961812973022,1.6065828845057697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.992919921875,0.0,156.49327087402344,1895.4371337890625,0.0,1117.6270751953125,0.4208686649799347,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032105207443236,0.3658260405063629,0.3301721215248108,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598408341407776,0.4309987127780914,0.4088137447834015,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331220984458924,0.3992089629173279,0.279889851808548,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859049677848816,0.345725417137146,0.3286347985267639,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7801980972290039,0.2338026911020279,1.0590665340423584,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318502187728882,1.0,1.0,0.0,1.0,-2.8894662857055664,2.889459609985352,6.71133193463902e-06,2.2311954498291016,0.647797167301178,0.647797167301178,0.0,114.41800689697266,88.0,17866.662109375,-0.0,1942.170654296875,1.0,283.1499938964844,285.8966064453125,290.0881652832031,291.3099365234375,293.1499938964844,293.1499938964844,283.1499938964844,18672.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314674615859985,1.0,0.0,0.0,1.551689624786377,1.5516961812973022,1.6065828845057697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.992919921875,0.0,156.49327087402344,1895.4371337890625,0.0,1117.6270751953125,0.4208686649799347,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933166503906,0.9411215782165528,0.3660316467285156,0.329903095960617,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924473762512208,0.431688904762268,0.4089921712875366,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.970790147781372,0.399908572435379,0.2800260186195373,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213923811912536,0.3465374410152435,0.328920841217041,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099173307418823,0.2343896627426147,1.0594772100448608,286.493408203125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.49462890625,1.0,0.5245901346206665,1.0,1.0,0.0,1.0,-2.8903584480285645,2.8903515338897705,6.715648396493634e-06,2.2319607734680176,0.6424436569213867,0.6424436569213867,0.0,102.85874938964844,91.0,17769.591796875,-0.0,1886.6474609375,1.0,283.1499938964844,285.92889404296875,290.09100341796875,291.3068542480469,293.1499938964844,293.1499938964844,283.1499938964844,18633.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291499733924866,1.0,0.0,0.0,1.525373101234436,1.5253795385360718,1.552550088490534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.497314453125,0.0,150.5066375732422,1895.4371337890625,0.0,1102.8280029296875,0.4155395627021789,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933166503906,0.9411215782165528,0.3660316467285156,0.329903095960617,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924473762512208,0.431688904762268,0.4089921712875366,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.970790147781372,0.399908572435379,0.2800260186195373,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213923811912536,0.3465374410152435,0.328920841217041,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099173307418823,0.2343896627426147,1.0594772100448608,286.493408203125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.49462890625,1.0,0.5245901346206665,1.0,1.0,0.0,1.0,-2.8903584480285645,2.8903515338897705,6.715648396493634e-06,2.2319607734680176,0.6424436569213867,0.6424436569213867,0.0,102.85874938964844,91.0,17769.591796875,-0.0,1886.6474609375,1.0,283.1499938964844,285.92889404296875,290.09100341796875,291.3068542480469,293.1499938964844,293.1499938964844,283.1499938964844,18633.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291499733924866,1.0,0.0,0.0,1.525373101234436,1.5253795385360718,1.552550088490534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.497314453125,0.0,150.5066375732422,1895.4371337890625,0.0,1102.8280029296875,0.4155395627021789,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579946398735046,0.3662515580654144,0.3299435079097748,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328780472278595,0.4020100831985473,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854055643081664,0.4006223380565643,0.2803985178470611,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394384026527404,0.347381591796875,0.3295438885688782,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228626251220703,0.2349669337272644,1.0612928867340088,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213155746459961,1.0,1.0,0.0,1.0,-2.8854055404663086,2.8853988647460938,6.693027899018489e-06,2.2283034324646,0.637310266494751,0.637310266494751,0.0,98.3146743774414,109.0,17654.623046875,-0.0,1856.3133544921875,1.0,283.1499938964844,285.9578857421875,290.09478759765625,291.3045959472656,293.1499938964844,293.1499938964844,283.1499938964844,18597.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626815915107727,1.0,0.0,0.0,1.5004479885101318,1.5004541873931885,1.5022260413388724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.758544921875,0.0,144.99420166015625,1895.4371337890625,0.0,1088.06103515625,0.4105187058448791,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579946398735046,0.3662515580654144,0.3299435079097748,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328780472278595,0.4020100831985473,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854055643081664,0.4006223380565643,0.2803985178470611,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394384026527404,0.347381591796875,0.3295438885688782,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228626251220703,0.2349669337272644,1.0612928867340088,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213155746459961,1.0,1.0,0.0,1.0,-2.8854055404663086,2.8853988647460938,6.693027899018489e-06,2.2283034324646,0.637310266494751,0.637310266494751,0.0,98.3146743774414,109.0,17654.623046875,-0.0,1856.3133544921875,1.0,283.1499938964844,285.9578857421875,290.09478759765625,291.3045959472656,293.1499938964844,293.1499938964844,283.1499938964844,18597.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626815915107727,1.0,0.0,0.0,1.5004479885101318,1.5004541873931885,1.5022260413388724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.758544921875,0.0,144.99420166015625,1895.4371337890625,0.0,1088.06103515625,0.4105187058448791,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9567070603370668,0.3663634955883026,0.3300487399101257,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.9990000128746032,0.4338393807411194,0.4036658406257629,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320739746094,0.984515905380249,0.4009880125522613,0.2806548774242401,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.9384095072746276,0.3478192389011383,0.3299574255943298,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.8221297860145569,0.2352576255798339,1.0626239776611328,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.5336608886719,1.0,0.5226748585700989,1.0,1.0,0.0,1.0,-2.889899730682373,2.889893054962158,6.713353741361061e-06,2.231534004211426,0.6348419189453125,0.6348419189453125,0.0,98.83135986328124,109.0,17620.669921875,-0.0,1866.06982421875,1.0,283.1499938964844,285.9730834960937,290.0969543457031,291.3033752441406,293.1499938964844,293.1499938964844,283.1499938964844,18580.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62545245885849,1.0,0.0,0.0,1.4884287118911743,1.488434910774231,1.4782553137138168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.264404296875,0.0,142.3914794921875,1895.4371337890625,0.0,1079.499755859375,0.4081106185913086,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.9509660601615906,0.3665008842945099,0.3302155137062073,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517883300781,0.9990000128746032,0.4343211054801941,0.4101838171482086,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517272949219,0.9799280166625975,0.4013809263706207,0.2809612452983856,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.9327366948127748,0.3482821583747864,0.330439805984497,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5511169433594,0.8181087970733643,0.2355591505765915,1.064231276512146,286.5517883300781,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5537109375,1.0,0.5255767107009888,1.0,1.0,0.0,1.0,-2.900705575942993,2.9006989002227783,6.763576038792962e-06,2.2398440837860107,0.6325450539588928,0.6325450539588928,0.0,100.76434326171876,127.0,17614.677734375,-0.0,1893.0902099609373,1.0,283.1499938964844,285.9929504394531,290.0997314453125,291.3042297363281,293.1499938964844,293.1499938964844,283.1499938964844,18557.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245154142379761,1.0,0.0,0.0,1.476966142654419,1.4769723415374756,1.455574647479807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.432373046875,0.0,139.9208984375,1895.4371337890625,0.0,1073.643798828125,0.4058027863502502,1.0,0.0,3.0,1.0,0.0
12315420,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.916584849357605,0.3667468726634979,0.3308122456073761,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870361328125,0.9745922684669496,0.4345568120479584,0.4120596051216125,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491758942604064,0.4021512269973755,0.2817850708961487,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004085063934326,0.3491866886615753,0.331683337688446,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.79285728931427,0.2360945343971252,1.068558692932129,286.5870361328125,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336362719535828,1.0,1.0,0.0,1.0,-2.9113986492156982,2.9113919734954834,6.814277639932698e-06,2.248429298400879,0.6282134652137756,0.6282134652137756,0.0,110.9362335205078,145.0,17570.154296875,-0.0,1960.9324951171875,1.0,283.1499938964844,286.0292663574219,290.10601806640625,291.30877685546875,293.1499938964844,293.1499938964844,283.1499938964844,18510.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236550807952881,1.0,0.0,0.0,1.455540895462036,1.4555469751358032,1.4136510628759424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.618408203125,0.0,135.3752899169922,1895.4371337890625,0.0,1068.2872314453125,0.401489794254303,1.0,0.0,3.0,1.0,0.0
12315480,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.916584849357605,0.3667468726634979,0.3308122456073761,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870361328125,0.9745922684669496,0.4345568120479584,0.4120596051216125,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491758942604064,0.4021512269973755,0.2817850708961487,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004085063934326,0.3491866886615753,0.331683337688446,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.79285728931427,0.2360945343971252,1.068558692932129,286.5870361328125,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336362719535828,1.0,1.0,0.0,1.0,-2.9113986492156982,2.9113919734954834,6.814277639932698e-06,2.248429298400879,0.6282134652137756,0.6282134652137756,0.0,110.9362335205078,145.0,17570.154296875,-0.0,1960.9324951171875,1.0,283.1499938964844,286.0292663574219,290.10601806640625,291.30877685546875,293.1499938964844,293.1499938964844,283.1499938964844,18510.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236550807952881,1.0,0.0,0.0,1.455540895462036,1.4555469751358032,1.4136510628759424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.618408203125,0.0,135.3752899169922,1895.4371337890625,0.0,1068.2872314453125,0.401489794254303,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829290270805359,0.3669356107711792,0.3314869999885559,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180725097656,0.9388507008552552,0.4350494146347046,0.4129916429519653,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9116851687431335,0.4028902351856231,0.28268763422966,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689858913421631,0.3500639200210571,0.3330355286598205,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175842285156,0.7653484344482422,0.2365506589412689,1.0731596946716309,286.6180725097656,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436943173408508,1.0,1.0,0.0,1.0,-2.9216513633728027,2.921644687652588,6.862548161734594e-06,2.256431818008423,0.6241639852523804,0.6241639852523804,0.0,124.5926513671875,163.0,17524.4765625,-0.0,2045.8548583984373,1.0,283.1499938964844,286.06158447265625,290.1127014160156,291.31268310546875,293.1499938964844,293.1499938964844,283.1499938964844,18469.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223928928375244,1.0,0.0,0.0,1.4357099533081057,1.435715913772583,1.375393026137317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.40576171875,0.0,131.27003479003906,1895.4371337890625,0.0,1060.4635009765625,0.3975211977958679,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829290270805359,0.3669356107711792,0.3314869999885559,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180725097656,0.9388507008552552,0.4350494146347046,0.4129916429519653,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9116851687431335,0.4028902351856231,0.28268763422966,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689858913421631,0.3500639200210571,0.3330355286598205,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175842285156,0.7653484344482422,0.2365506589412689,1.0731596946716309,286.6180725097656,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436943173408508,1.0,1.0,0.0,1.0,-2.9216513633728027,2.921644687652588,6.862548161734594e-06,2.256431818008423,0.6241639852523804,0.6241639852523804,0.0,124.5926513671875,163.0,17524.4765625,-0.0,2045.8548583984373,1.0,283.1499938964844,286.06158447265625,290.1127014160156,291.31268310546875,293.1499938964844,293.1499938964844,283.1499938964844,18469.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223928928375244,1.0,0.0,0.0,1.4357099533081057,1.435715913772583,1.375393026137317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.40576171875,0.0,131.27003479003906,1895.4371337890625,0.0,1060.4635009765625,0.3975211977958679,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657417893409729,0.3712671101093292,0.3349591493606567,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.917754054069519,0.4400413632392883,0.4171584248542785,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934173583984375,0.4079128503799438,0.2858291268348694,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532776236534119,0.3553850650787353,0.3375183343887329,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528492212295532,0.2416523396968841,1.093143343925476,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567142367362976,1.0,1.0,0.0,1.0,-2.963980197906494,2.9639732837677,7.062237273203209e-06,2.288862705230713,0.6207247972488403,0.6207247972488403,0.0,136.25018310546875,181.0,17596.546875,-0.0,2176.8251953125,1.0,283.1499938964844,286.1063232421875,290.1208801269531,291.3212280273437,293.1499938964844,293.1499938964844,283.1499938964844,18417.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622001588344574,1.0,0.0,0.0,1.4179729223251345,1.4179787635803225,1.3416192246040737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.675537109375,0.0,127.63040924072266,1895.4371337890625,0.0,1058.0465087890625,0.3939482867717743,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657417893409729,0.3712671101093292,0.3349591493606567,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.917754054069519,0.4400413632392883,0.4171584248542785,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934173583984375,0.4079128503799438,0.2858291268348694,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532776236534119,0.3553850650787353,0.3375183343887329,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528492212295532,0.2416523396968841,1.093143343925476,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567142367362976,1.0,1.0,0.0,1.0,-2.963980197906494,2.9639732837677,7.062237273203209e-06,2.288862705230713,0.6207247972488403,0.6207247972488403,0.0,136.25018310546875,181.0,17596.546875,-0.0,2176.8251953125,1.0,283.1499938964844,286.1063232421875,290.1208801269531,291.3212280273437,293.1499938964844,293.1499938964844,283.1499938964844,18417.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622001588344574,1.0,0.0,0.0,1.4179729223251345,1.4179787635803225,1.3416192246040737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.675537109375,0.0,127.63040924072266,1895.4371337890625,0.0,1058.0465087890625,0.3939482867717743,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8524829745292664,0.3730312883853912,0.3371164500713348,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017822265625,0.9021848440170288,0.4424142837524414,0.4199725389480591,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.8793990612030029,0.4102181792259216,0.2878747284412384,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015686035156,0.8412238359451294,0.3579676747322082,0.340542584657669,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.7431763410568237,0.2441677749156952,1.107193946838379,286.7017822265625,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.7038879394531,1.0,0.5665773749351501,1.0,1.0,0.0,1.0,-2.992950201034546,2.992943048477173,7.201578227977734e-06,2.311497688293457,0.6187845468521118,0.6187845468521118,0.0,146.2065887451172,181.0,17654.7734375,-0.0,2278.5673828125,1.0,283.1499938964844,286.1393737792969,290.1271667480469,291.3314514160156,293.1499938964844,293.1499938964844,283.1499938964844,18374.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232165098190308,1.0,0.0,0.0,1.4076098203659058,1.4076156616210938,1.3220807204561424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.247802734375,0.0,125.5022430419922,1895.4371337890625,0.0,1065.5638427734375,0.3918298780918121,1.0,0.0,3.0,1.0,0.0
12315840,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8458459973335266,0.3736806809902191,0.3379526138305664,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.8947592377662659,0.4433552920818329,0.4211241900920868,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.872305154800415,0.411120057106018,0.2887009680271148,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8351320624351501,0.3589983582496643,0.3417850434780121,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.7381748557090759,0.2451578378677368,1.112945795059204,286.7167053222656,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7186584472656,1.0,0.5712698698043823,1.0,1.0,0.0,1.0,-3.004744052886963,3.00473690032959,7.258694040501723e-06,2.3207123279571533,0.6179324984550476,0.6179324984550476,0.0,151.46478271484375,184.0,17675.87890625,-0.0,2326.695068359375,1.0,283.1499938964844,286.1531677246094,290.1300048828125,291.33599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18355.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237851977348328,1.0,0.0,0.0,1.4030956029891968,1.4031015634536743,1.3136146037595609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.0751953125,0.0,124.58366394042967,1895.4371337890625,0.0,1069.0958251953125,0.3909086585044861,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.8388019800186157,0.3745421171188354,0.3390128314495086,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.8868462443351746,0.4446648061275482,0.4226644337177276,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374267578125,0.8648127913475037,0.4123665690422058,0.2897963225841522,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.8287429809570312,0.3604366779327392,0.343455821275711,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369079589844,0.733002781867981,0.2465099692344665,1.1205700635910034,286.73748779296875,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7391357421875,1.0,0.5767102241516113,1.0,1.0,0.0,1.0,-3.0203683376312256,3.020360946655273,7.334793735935818e-06,2.332956314086914,0.6166649460792542,0.6166649460792542,0.0,157.68063354492188,184.0,17699.6796875,-0.0,2387.13671875,1.0,283.1499938964844,286.17254638671875,290.13433837890625,291.342529296875,293.1499938964844,293.1499938964844,283.1499938964844,18329.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244844198226929,1.0,0.0,0.0,1.3964561223983765,1.3964619636535645,1.3012119381983214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.526123046875,0.0,123.24371337890624,1895.4371337890625,0.0,1073.4503173828125,0.3895572423934936,1.0,0.0,3.0,1.0,0.0
