time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.8334051370620728,0.3752861618995666,0.339900404214859,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.880790650844574,0.445840984582901,0.4240110218524933,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7555236816406,0.8591210842132568,0.4134837985038757,0.2907491028308868,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.8238668441772461,0.3617300689220428,0.3449204564094543,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.7290705442428589,0.2476844787597656,1.127078413963318,286.7555847167969,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.7570495605469,1.0,0.5814027786254883,1.0,1.0,0.0,1.0,-3.033787965774536,3.033780574798584,7.400427421089262e-06,2.343453884124756,0.6154617071151733,0.6154617071151733,0.0,162.8559112548828,187.0,17716.005859375,-0.0,2438.675048828125,1.0,283.1499938964844,286.1895751953125,290.13873291015625,291.34844970703125,293.1499938964844,293.1499938964844,283.1499938964844,18305.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249173879623413,1.0,0.0,0.0,1.3902509212493896,1.390256643295288,1.289673434712313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.577880859375,0.0,122.0052261352539,1895.4371337890625,0.0,1076.153076171875,0.388300210237503,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.82549649477005,0.3765749931335449,0.3413796722888946,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.8720289468765259,0.4479539394378662,0.4263520240783691,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8509486317634583,0.415497750043869,0.2924062013626098,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8167541027069092,0.3640503883361816,0.3474691212177276,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861328125,0.7233409285545349,0.2496703267097473,1.1378488540649414,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877502441406,1.0,0.5890321135520935,1.0,1.0,0.0,1.0,-3.056390285491944,3.056382656097412,7.511624062317423e-06,2.3611302375793457,0.6132274866104126,0.6132274866104126,0.0,171.17364501953125,190.0,17735.623046875,-0.0,2524.3671875,1.0,283.1499938964844,286.2188720703125,290.1480407714844,291.3594970703125,293.1499938964844,293.1499938964844,283.1499938964844,18267.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252525448799133,1.0,0.0,0.0,1.3789503574371338,1.3789560794830322,1.2687927153365308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.138671875,0.0,119.78305053710938,1895.4371337890625,0.0,1078.248291015625,0.3860255777835846,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.82549649477005,0.3765749931335449,0.3413796722888946,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.8720289468765259,0.4479539394378662,0.4263520240783691,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8509486317634583,0.415497750043869,0.2924062013626098,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8167541027069092,0.3640503883361816,0.3474691212177276,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861328125,0.7233409285545349,0.2496703267097473,1.1378488540649414,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877502441406,1.0,0.5890321135520935,1.0,1.0,0.0,1.0,-3.056390285491944,3.056382656097412,7.511624062317423e-06,2.3611302375793457,0.6132274866104126,0.6132274866104126,0.0,171.17364501953125,190.0,17735.623046875,-0.0,2524.3671875,1.0,283.1499938964844,286.2188720703125,290.1480407714844,291.3594970703125,293.1499938964844,293.1499938964844,283.1499938964844,18267.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252525448799133,1.0,0.0,0.0,1.3789503574371338,1.3789560794830322,1.2687927153365308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.138671875,0.0,119.78305053710938,1895.4371337890625,0.0,1078.248291015625,0.3860255777835846,1.0,0.0,3.0,1.0,0.0
12316140,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8200807571411133,0.3777273893356323,0.3426377475261688,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.8662225604057312,0.4499017596244812,0.4284263849258423,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455738425254822,0.417367547750473,0.293881893157959,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119710087776184,0.366176426410675,0.3497211635112762,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124389648437,0.7194818258285522,0.2513488233089447,1.146678447723389,286.81280517578125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138427734375,1.0,0.5950545072555542,1.0,1.0,0.0,1.0,-3.075495958328247,3.075488328933716,7.606257440784248e-06,2.3760690689086914,0.6111899018287659,0.6111899018287659,0.0,177.51553344726562,178.0,17745.61328125,-0.0,2594.113037109375,1.0,283.1499938964844,286.24383544921875,290.158203125,291.3705749511719,293.1499938964844,293.1499938964844,283.1499938964844,18236.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252453327178955,1.0,0.0,0.0,1.3688820600509644,1.3688877820968628,1.250332388735842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.407470703125,0.0,117.83895874023438,1895.4371337890625,0.0,1078.2032470703125,0.3840151131153106,1.0,0.0,3.0,1.0,0.0
12316200,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8200807571411133,0.3777273893356323,0.3426377475261688,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.8662225604057312,0.4499017596244812,0.4284263849258423,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455738425254822,0.417367547750473,0.293881893157959,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119710087776184,0.366176426410675,0.3497211635112762,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124389648437,0.7194818258285522,0.2513488233089447,1.146678447723389,286.81280517578125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138427734375,1.0,0.5950545072555542,1.0,1.0,0.0,1.0,-3.075495958328247,3.075488328933716,7.606257440784248e-06,2.3760690689086914,0.6111899018287659,0.6111899018287659,0.0,177.51553344726562,178.0,17745.61328125,-0.0,2594.113037109375,1.0,283.1499938964844,286.24383544921875,290.158203125,291.3705749511719,293.1499938964844,293.1499938964844,283.1499938964844,18236.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252453327178955,1.0,0.0,0.0,1.3688820600509644,1.3688877820968628,1.250332388735842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.407470703125,0.0,117.83895874023438,1895.4371337890625,0.0,1078.2032470703125,0.3840151131153106,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8230332136154175,0.3788355588912964,0.3435534238815307,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.8699374794960022,0.4517901539802551,0.4301248788833618,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490843176841736,0.4191949069499969,0.2950920164585113,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156647086143494,0.3682225942611694,0.3515759110450744,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344116210937,0.7227669358253479,0.2528607249259949,1.1532034873962402,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.8355407714844,1.0,0.5957050919532776,1.0,1.0,0.0,1.0,-3.090173482894897,3.090165853500366,7.679502232349478e-06,2.3876044750213623,0.6092926859855652,0.6092926859855652,0.0,176.1154327392578,166.0,17743.05078125,-0.0,2615.17041015625,1.0,283.1499938964844,286.2649230957031,290.16912841796875,291.3817749023437,293.1499938964844,293.1499938964844,283.1499938964844,18213.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250274181365967,1.0,0.0,0.0,1.3597571849822998,1.3597627878189087,1.2337186205968464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.350830078125,0.0,116.1081085205078,1895.4371337890625,0.0,1076.840576171875,0.3822084963321686,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8230332136154175,0.3788355588912964,0.3435534238815307,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.8699374794960022,0.4517901539802551,0.4301248788833618,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490843176841736,0.4191949069499969,0.2950920164585113,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156647086143494,0.3682225942611694,0.3515759110450744,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344116210937,0.7227669358253479,0.2528607249259949,1.1532034873962402,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.8355407714844,1.0,0.5957050919532776,1.0,1.0,0.0,1.0,-3.090173482894897,3.090165853500366,7.679502232349478e-06,2.3876044750213623,0.6092926859855652,0.6092926859855652,0.0,176.1154327392578,166.0,17743.05078125,-0.0,2615.17041015625,1.0,283.1499938964844,286.2649230957031,290.16912841796875,291.3817749023437,293.1499938964844,293.1499938964844,283.1499938964844,18213.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250274181365967,1.0,0.0,0.0,1.3597571849822998,1.3597627878189087,1.2337186205968464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.350830078125,0.0,116.1081085205078,1895.4371337890625,0.0,1076.840576171875,0.3822084963321686,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.831383466720581,0.3799623250961303,0.3443032801151275,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799374103546143,0.4536861777305603,0.4316365122795105,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585054874420166,0.4210450351238251,0.2961752116680145,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8246686458587646,0.3702593445777893,0.353227436542511,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7305999994277954,0.2543056011199951,1.158472180366516,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541564941406,1.0,0.5936214923858643,1.0,1.0,0.0,1.0,-3.1025164127349854,3.102508783340454,7.741325134702493e-06,2.397287130355835,0.6074997782707214,0.6074997782707214,0.0,169.99574279785156,154.0,17734.0625,-0.0,2606.843505859375,1.0,283.1499938964844,286.2831115722656,290.18072509765625,291.3930358886719,293.1499938964844,293.1499938964844,283.1499938964844,18195.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245623230934143,1.0,0.0,0.0,1.3513356447219849,1.3513412475585938,1.2184840159079613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.08544921875,0.0,114.5379638671875,1895.4371337890625,0.0,1073.9364013671875,0.3805563151836395,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.831383466720581,0.3799623250961303,0.3443032801151275,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799374103546143,0.4536861777305603,0.4316365122795105,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585054874420166,0.4210450351238251,0.2961752116680145,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8246686458587646,0.3702593445777893,0.353227436542511,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7305999994277954,0.2543056011199951,1.158472180366516,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541564941406,1.0,0.5936214923858643,1.0,1.0,0.0,1.0,-3.1025164127349854,3.102508783340454,7.741325134702493e-06,2.397287130355835,0.6074997782707214,0.6074997782707214,0.0,169.99574279785156,154.0,17734.0625,-0.0,2606.843505859375,1.0,283.1499938964844,286.2831115722656,290.18072509765625,291.3930358886719,293.1499938964844,293.1499938964844,283.1499938964844,18195.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245623230934143,1.0,0.0,0.0,1.3513356447219849,1.3513412475585938,1.2184840159079613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.08544921875,0.0,114.5379638671875,1895.4371337890625,0.0,1073.9364013671875,0.3805563151836395,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8370961546897888,0.3805361986160278,0.3446482419967651,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8867564797401428,0.4546436071395874,0.432358980178833,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8649722337722778,0.4219837784767151,0.2966954410076141,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8306258320808411,0.371281087398529,0.3540138602256775,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.7358016967773438,0.2550162076950073,1.160845160484314,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.8627624511719,1.0,0.5919365882873535,1.0,1.0,0.0,1.0,-3.108224391937256,3.108216524124145,7.769996955175884e-06,2.401764392852783,0.6066398024559021,0.6066398024559021,0.0,165.8773956298828,154.0,17728.654296875,-0.0,2596.128173828125,1.0,283.1499938964844,286.29156494140625,290.1867980957031,291.3988647460937,293.1499938964844,293.1499938964844,283.1499938964844,18188.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624285876750946,1.0,0.0,0.0,1.347347855567932,1.347353458404541,1.2113032710203697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.470703125,0.0,113.80258178710938,1895.4371337890625,0.0,1072.21240234375,0.3797780871391296,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.843773603439331,0.3811168968677521,0.3449821472167969,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.8946598768234253,0.4556082785129547,0.4330698251724243,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8725253343582153,0.4229320287704468,0.2972087562084198,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8374969959259033,0.3723066449165344,0.354785293340683,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87017822265625,0.7418205738067627,0.2557222843170166,1.1631072759628296,286.8703918457031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.87109375,1.0,0.5899677872657776,1.0,1.0,0.0,1.0,-3.113745212554932,3.1137373447418213,7.797779289830942e-06,2.406094551086426,0.6058026552200317,0.6058026552200317,0.0,161.2908935546875,142.0,17723.044921875,-0.0,2582.516845703125,1.0,283.1499938964844,286.2997131347656,290.19305419921875,291.40484619140625,293.1499938964844,293.1499938964844,283.1499938964844,18181.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239954829216003,1.0,0.0,0.0,1.3434909582138062,1.343496561050415,1.2043783215176518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.887939453125,0.0,113.09584045410156,1895.4371337890625,0.0,1070.404052734375,0.3790275454521179,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8601869344711304,0.3822961449623108,0.3456317186355591,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863525390625,0.9142162203788756,0.4575582444667816,0.4344743192195892,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908675909042358,0.4248547554016113,0.2982268929481506,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542128801345825,0.3743691444396972,0.3563019633293152,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565075159072876,0.2571248412132263,1.167407512664795,286.8863525390625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854531526565552,1.0,1.0,0.0,1.0,-3.1244330406188965,3.124425172805786,7.851702321204357e-06,2.4144768714904785,0.6041937470436096,0.6041937470436096,0.0,151.16900634765625,130.0,17711.931640625,-0.0,2549.387451171875,1.0,283.1499938964844,286.31524658203125,290.20611572265625,291.41729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18169.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233939528465271,1.0,0.0,0.0,1.3361316919326782,1.336137294769287,1.1912199937569313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.85205078125,0.0,111.75862884521484,1895.4371337890625,0.0,1066.6651611328125,0.3776002824306488,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8601869344711304,0.3822961449623108,0.3456317186355591,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863525390625,0.9142162203788756,0.4575582444667816,0.4344743192195892,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908675909042358,0.4248547554016113,0.2982268929481506,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542128801345825,0.3743691444396972,0.3563019633293152,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565075159072876,0.2571248412132263,1.167407512664795,286.8863525390625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854531526565552,1.0,1.0,0.0,1.0,-3.1244330406188965,3.124425172805786,7.851702321204357e-06,2.4144768714904785,0.6041937470436096,0.6041937470436096,0.0,151.16900634765625,130.0,17711.931640625,-0.0,2549.387451171875,1.0,283.1499938964844,286.31524658203125,290.20611572265625,291.41729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18169.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233939528465271,1.0,0.0,0.0,1.3361316919326782,1.336137294769287,1.1912199937569313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.85205078125,0.0,111.75862884521484,1895.4371337890625,0.0,1066.6651611328125,0.3776002824306488,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813469409942627,0.3834959268569946,0.3462701737880707,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90155029296875,0.9406598210334778,0.4595328569412231,0.4358710944652557,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144459962844848,0.4268083870410919,0.2992439568042755,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.87569659948349,0.3764447867870331,0.3577998280525207,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753942608833313,0.258516401052475,1.1715054512023926,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.580436646938324,1.0,1.0,0.0,1.0,-3.134831190109253,3.1348233222961426,7.904339327069465e-06,2.422630786895752,0.6026718616485596,0.6026718616485596,0.0,140.22979736328125,118.0,17701.6953125,-0.0,2511.0791015625,1.0,283.1499938964844,286.3299865722656,290.2198486328125,291.43048095703125,293.1499938964844,293.1499938964844,283.1499938964844,18158.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227906346321106,1.0,0.0,0.0,1.3292160034179688,1.3292216062545776,1.1789205700551977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.025146484375,0.0,110.51433563232422,1895.4371337890625,0.0,1062.92431640625,0.3762637078762054,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813469409942627,0.3834959268569946,0.3462701737880707,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90155029296875,0.9406598210334778,0.4595328569412231,0.4358710944652557,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144459962844848,0.4268083870410919,0.2992439568042755,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.87569659948349,0.3764447867870331,0.3577998280525207,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753942608833313,0.258516401052475,1.1715054512023926,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.580436646938324,1.0,1.0,0.0,1.0,-3.134831190109253,3.1348233222961426,7.904339327069465e-06,2.422630786895752,0.6026718616485596,0.6026718616485596,0.0,140.22979736328125,118.0,17701.6953125,-0.0,2511.0791015625,1.0,283.1499938964844,286.3299865722656,290.2198486328125,291.43048095703125,293.1499938964844,293.1499938964844,283.1499938964844,18158.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227906346321106,1.0,0.0,0.0,1.3292160034179688,1.3292216062545776,1.1789205700551977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.025146484375,0.0,110.51433563232422,1895.4371337890625,0.0,1062.92431640625,0.3762637078762054,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9083898663520812,0.3847161829471588,0.3469101786613464,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.970853865146637,0.4615265429019928,0.4372693598270416,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.946373701095581,0.4287866055965423,0.3002660274505615,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9030360579490662,0.3785291612148285,0.3592892587184906,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993844747543335,0.2598969936370849,1.1754707098007202,286.91619873046875,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751355290412903,1.0,1.0,0.0,1.0,-3.145069360733032,3.1450612545013428,7.956334229675122e-06,2.4306576251983643,0.601237416267395,0.601237416267395,0.0,128.8360137939453,106.0,17692.931640625,-0.0,2469.750244140625,1.0,283.1499938964844,286.3441467285156,290.2342834472656,291.4444580078125,293.1499938964844,293.1499938964844,283.1499938964844,18148.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221998929977417,1.0,0.0,0.0,1.3227182626724243,1.3227238655090332,1.1674227806679482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.436279296875,0.0,109.35480499267578,1895.4371337890625,0.0,1059.270751953125,0.3750106692314148,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9083898663520812,0.3847161829471588,0.3469101786613464,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.970853865146637,0.4615265429019928,0.4372693598270416,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.946373701095581,0.4287866055965423,0.3002660274505615,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9030360579490662,0.3785291612148285,0.3592892587184906,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993844747543335,0.2598969936370849,1.1754707098007202,286.91619873046875,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751355290412903,1.0,1.0,0.0,1.0,-3.145069360733032,3.1450612545013428,7.956334229675122e-06,2.4306576251983643,0.601237416267395,0.601237416267395,0.0,128.8360137939453,106.0,17692.931640625,-0.0,2469.750244140625,1.0,283.1499938964844,286.3441467285156,290.2342834472656,291.4444580078125,293.1499938964844,293.1499938964844,283.1499938964844,18148.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221998929977417,1.0,0.0,0.0,1.3227182626724243,1.3227238655090332,1.1674227806679482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.436279296875,0.0,109.35480499267578,1895.4371337890625,0.0,1059.270751953125,0.3750106692314148,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9366039037704468,0.3856519758701324,0.3473991155624389,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.927001953125,0.9937382340431212,0.4630509316921234,0.4383346438407898,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9733287692070008,0.4303025305271148,0.3010471165180206,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9312103986740112,0.3801162242889404,0.360417753458023,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8209047317504883,0.2609380483627319,1.1784155368804932,286.927001953125,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.9275817871094,1.0,0.5709908604621887,1.0,1.0,0.0,1.0,-3.152774810791016,3.1527669429779053,7.995578016561922e-06,2.436698198318481,0.6002079248428345,0.6002079248428345,0.0,119.99772644042967,106.0,17687.509765625,-0.0,2437.041259765625,1.0,283.1499938964844,286.3545227050781,290.2456970214844,291.4555969238281,293.1499938964844,293.1499938964844,283.1499938964844,18141.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217676401138306,1.0,0.0,0.0,1.3180567026138306,1.3180623054504397,1.1592086934797409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.200927734375,0.0,108.5279769897461,1895.4371337890625,0.0,1056.603271484375,0.3741126954555511,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.94596266746521,0.3859456479549408,0.3475612699985504,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9990000128746032,0.4635441899299621,0.4377230107784271,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.981227159500122,0.430780291557312,0.3013003766536712,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.940837025642395,0.3806149661540985,0.360781580209732,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276926279067993,0.2612627148628235,1.1793731451034546,286.9302673339844,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9307861328125,1.0,0.5696185231208801,1.0,1.0,0.0,1.0,-3.154266119003296,3.154258251190185,8.003526090760715e-06,2.438006401062012,0.5998923182487488,0.5998923182487488,0.0,117.3640594482422,109.0,17683.9375,-0.0,2425.616943359375,1.0,283.1499938964844,286.357666015625,290.2493896484375,291.4591979980469,293.1499938964844,293.1499938964844,283.1499938964844,18139.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216316223144531,1.0,0.0,0.0,1.3166308403015137,1.316636323928833,1.1567019697622528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.08544921875,0.0,108.27586364746094,1895.4371337890625,0.0,1055.76513671875,0.3738380968570709,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.9529613256454468,0.3865182101726532,0.3480220139026642,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.4650089144706726,0.4303149580955505,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9870347380638124,0.4317409694194793,0.3019254505634308,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.94834303855896,0.3816197216510772,0.3616700172424316,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8330714106559753,0.2619030773639679,1.1819746494293213,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.9327392578125,1.0,0.5681633353233337,1.0,1.0,0.0,1.0,-3.150700092315674,3.1506919860839844,7.985695447132457e-06,2.435354471206665,0.5991812348365784,0.5991812348365784,0.0,115.34033203125,109.0,17653.85546875,-0.0,2408.051025390625,1.0,283.1499938964844,286.361083984375,290.2571105957031,291.46630859375,293.1499938964844,293.1499938964844,283.1499938964844,18137.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212489008903503,1.0,0.0,0.0,1.313637375831604,1.3136428594589231,1.1514482167740425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.16943359375,0.0,107.7556610107422,1895.4371337890625,0.0,1053.4085693359375,0.3732689917087555,1.0,0.0,3.0,1.0,0.0
12317160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9578415155410768,0.387063205242157,0.3484733998775482,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9990000128746032,0.4670316874980926,0.424779325723648,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9910371899604796,0.4326811730861664,0.3025479912757873,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9537126421928406,0.3826062381267547,0.3625564575195312,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.8370176553726196,0.2625228762626648,1.1845566034317017,286.9346923828125,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.9349060058594,1.0,0.5673012137413025,1.0,1.0,0.0,1.0,-3.1495401859283447,3.1495323181152344,7.97978191258153e-06,2.434443473815918,0.5984561443328857,0.5984561443328857,0.0,114.0251922607422,129.0,17630.060546875,-0.0,2398.749267578125,1.0,283.1499938964844,286.36376953125,290.264892578125,291.47271728515625,293.1499938964844,293.1499938964844,283.1499938964844,18137.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205598711967468,1.0,0.0,0.0,1.3105745315551758,1.3105800151824951,1.1460851112587989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.027587890625,0.0,107.23112487792967,1895.4371337890625,0.0,1049.1759033203125,0.3726953864097595,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509143233299256,0.3881893157958984,0.3495462536811828,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.470551997423172,0.4347520172595978,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.986041247844696,0.4346072673797607,0.3039343953132629,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474928379058838,0.3846171498298645,0.364519327878952,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322961330413818,0.2637918889522552,1.1905972957611084,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732585191726685,1.0,1.0,0.0,1.0,-3.174068212509156,3.174060106277466,8.103610525722615e-06,2.453020095825196,0.5972731709480286,0.5972731709480286,0.0,117.32611083984376,149.0,17668.5703125,-0.0,2463.609130859375,1.0,283.1499938964844,286.3807373046875,290.2815856933594,291.4886779785156,293.1499938964844,293.1499938964844,283.1499938964844,18126.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196428537368774,1.0,0.0,0.0,1.304934859275818,1.3049403429031372,1.1362427443373237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.106689453125,0.0,106.23943328857422,1895.4371337890625,0.0,1043.562255859375,0.3716093897819519,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509143233299256,0.3881893157958984,0.3495462536811828,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.470551997423172,0.4347520172595978,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.986041247844696,0.4346072673797607,0.3039343953132629,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474928379058838,0.3846171498298645,0.364519327878952,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322961330413818,0.2637918889522552,1.1905972957611084,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732585191726685,1.0,1.0,0.0,1.0,-3.174068212509156,3.174060106277466,8.103610525722615e-06,2.453020095825196,0.5972731709480286,0.5972731709480286,0.0,117.32611083984376,149.0,17668.5703125,-0.0,2463.609130859375,1.0,283.1499938964844,286.3807373046875,290.2815856933594,291.4886779785156,293.1499938964844,293.1499938964844,283.1499938964844,18126.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196428537368774,1.0,0.0,0.0,1.304934859275818,1.3049403429031372,1.1362427443373237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.106689453125,0.0,106.23943328857422,1895.4371337890625,0.0,1043.562255859375,0.3716093897819519,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9213222861289978,0.3893343210220337,0.3509334623813629,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848619699478148,0.4714243412017822,0.4467586278915405,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.961289405822754,0.4365603029727936,0.3055703043937683,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186628460884094,0.3866280615329742,0.3667967915534973,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.811566948890686,0.2650258839130401,1.1980003118515017,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.583856463432312,1.0,1.0,0.0,1.0,-3.2044265270233154,3.204418182373047,8.260404683824163e-06,2.476898670196533,0.5965301394462585,0.5965301394462585,0.0,128.17604064941406,169.0,17739.35546875,-0.0,2581.61962890625,1.0,283.1499938964844,286.4058532714844,290.299560546875,291.5111694335937,293.1499938964844,293.1499938964844,283.1499938964844,18099.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620717465877533,1.0,0.0,0.0,1.3007291555404663,1.3007346391677856,1.1289304069350693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.32763671875,0.0,105.45549774169922,1895.4371337890625,0.0,1050.14306640625,0.3707433640956878,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9213222861289978,0.3893343210220337,0.3509334623813629,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848619699478148,0.4714243412017822,0.4467586278915405,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.961289405822754,0.4365603029727936,0.3055703043937683,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186628460884094,0.3866280615329742,0.3667967915534973,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.811566948890686,0.2650258839130401,1.1980003118515017,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.583856463432312,1.0,1.0,0.0,1.0,-3.2044265270233154,3.204418182373047,8.260404683824163e-06,2.476898670196533,0.5965301394462585,0.5965301394462585,0.0,128.17604064941406,169.0,17739.35546875,-0.0,2581.61962890625,1.0,283.1499938964844,286.4058532714844,290.299560546875,291.5111694335937,293.1499938964844,293.1499938964844,283.1499938964844,18099.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620717465877533,1.0,0.0,0.0,1.3007291555404663,1.3007346391677856,1.1289304069350693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.32763671875,0.0,105.45549774169922,1895.4371337890625,0.0,1050.14306640625,0.3707433640956878,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850886225700378,0.3903140425682068,0.3524338901042938,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.948740541934967,0.4724849462509155,0.4482242166996002,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.921987771987915,0.4383729696273803,0.3073095977306366,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835179209709167,0.3884965479373932,0.3692053854465484,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816752791404724,0.2660992741584778,1.205909013748169,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957630276679993,1.0,1.0,0.0,1.0,-3.221865177154541,3.2218568325042725,8.350811185664497e-06,2.4904794692993164,0.5958784222602844,0.5958784222602844,0.0,144.7246856689453,189.0,17771.57421875,-0.0,2707.90380859375,1.0,283.1499938964844,286.421142578125,290.31719970703125,291.5316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18081.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213173270225525,1.0,0.0,0.0,1.29725980758667,1.2972652912139893,1.1229163021653221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.5009765625,0.0,104.8218994140625,1895.4371337890625,0.0,1053.8297119140625,0.3700404763221741,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850886225700378,0.3903140425682068,0.3524338901042938,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.948740541934967,0.4724849462509155,0.4482242166996002,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.921987771987915,0.4383729696273803,0.3073095977306366,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835179209709167,0.3884965479373932,0.3692053854465484,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816752791404724,0.2660992741584778,1.205909013748169,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957630276679993,1.0,1.0,0.0,1.0,-3.221865177154541,3.2218568325042725,8.350811185664497e-06,2.4904794692993164,0.5958784222602844,0.5958784222602844,0.0,144.7246856689453,189.0,17771.57421875,-0.0,2707.90380859375,1.0,283.1499938964844,286.421142578125,290.31719970703125,291.5316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18081.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213173270225525,1.0,0.0,0.0,1.29725980758667,1.2972652912139893,1.1229163021653221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.5009765625,0.0,104.8218994140625,1895.4371337890625,0.0,1053.8297119140625,0.3700404763221741,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560622930526733,0.391178548336029,0.3538811504840851,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.9132636785507202,0.4738829135894775,0.4501659572124481,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900473117828369,0.4400842189788818,0.3090198040008545,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.855253279209137,0.3902639150619507,0.3715758621692657,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01708984375,0.7566466927528381,0.267062246799469,1.21359384059906,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2680969238281,287.0179748535156,1.0,0.6085083484649658,1.0,1.0,0.0,1.0,-3.240087985992432,3.240079641342163,8.445821549685206e-06,2.504676342010498,0.5954138040542603,0.5954138040542603,0.0,162.97442626953125,209.0,17811.1171875,-0.0,2846.0546875,1.0,283.1499938964844,286.4354248046875,290.3356018066406,291.5523376464844,293.1499938964844,293.1499938964844,283.1499938964844,18063.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215944290161133,1.0,0.0,0.0,1.2945750951766968,1.294580578804016,1.1182732606584977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.104248046875,0.0,104.3235855102539,1895.4371337890625,0.0,1055.5357666015625,0.3694860637187958,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560622930526733,0.391178548336029,0.3538811504840851,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.9132636785507202,0.4738829135894775,0.4501659572124481,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900473117828369,0.4400842189788818,0.3090198040008545,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.855253279209137,0.3902639150619507,0.3715758621692657,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01708984375,0.7566466927528381,0.267062246799469,1.21359384059906,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2680969238281,287.0179748535156,1.0,0.6085083484649658,1.0,1.0,0.0,1.0,-3.240087985992432,3.240079641342163,8.445821549685206e-06,2.504676342010498,0.5954138040542603,0.5954138040542603,0.0,162.97442626953125,209.0,17811.1171875,-0.0,2846.0546875,1.0,283.1499938964844,286.4354248046875,290.3356018066406,291.5523376464844,293.1499938964844,293.1499938964844,283.1499938964844,18063.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215944290161133,1.0,0.0,0.0,1.2945750951766968,1.294580578804016,1.1182732606584977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.104248046875,0.0,104.3235855102539,1895.4371337890625,0.0,1055.5357666015625,0.3694860637187958,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8437932133674622,0.3915759921073913,0.3545878529548645,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8988674283027649,0.4746271669864654,0.4512149095535278,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8767555952072144,0.4409075081348419,0.3098638951778412,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8433248400688171,0.3911144435405731,0.372745543718338,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250549316406,0.7460831999778748,0.2675070762634277,1.217345952987671,287.0252380371094,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.0259094238281,1.0,0.6150264739990234,1.0,1.0,0.0,1.0,-3.2491326332092285,3.24912428855896,8.493179848301224e-06,2.511723279953003,0.5952544808387756,0.5952544808387756,0.0,172.5318145751953,209.0,17832.755859375,-0.0,2917.95556640625,1.0,283.1499938964844,286.4421691894531,290.3451538085937,291.56317138671875,293.1499938964844,293.1499938964844,283.1499938964844,18054.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217828989028931,1.0,0.0,0.0,1.2935380935668943,1.293543577194214,1.1164824798015617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.580322265625,0.0,104.12614440917967,1895.4371337890625,0.0,1056.6973876953125,0.3692658245563507,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8328061699867249,0.39195317029953,0.3552830219268799,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8862144351005554,0.4753784835338592,0.4522843956947326,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.864764928817749,0.4417116045951843,0.3106998205184936,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8326491117477417,0.3919450938701629,0.3739035427570343,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0327453613281,0.7366469502449036,0.2679301500320434,1.2210333347320557,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0335693359375,1.0,0.621580183506012,1.0,1.0,0.0,1.0,-3.258086681365967,3.2580783367156982,8.540194357919972e-06,2.518700122833252,0.5951441526412964,0.5951441526412964,0.0,182.2808074951172,212.0,17855.552734375,-0.0,2991.117431640625,1.0,283.1499938964844,286.4486389160156,290.3548889160156,291.5743103027344,293.1499938964844,293.1499938964844,283.1499938964844,18045.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219998002052307,1.0,0.0,0.0,1.2927050590515137,1.2927104234695437,1.1150447676300248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.156494140625,0.0,103.9629898071289,1895.4371337890625,0.0,1058.0352783203125,0.3690835833549499,1.0,0.0,3.0,1.0,0.0
