time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208232522010803,0.392673134803772,0.3563697338104248,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726101517677307,0.4768824875354767,0.4541526138782501,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520774841308594,0.4432815909385681,0.3121349811553955,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212482333183289,0.393564373254776,0.3758960664272308,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265152931213379,0.2687320709228515,1.2268562316894531,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465087890625,1.0,0.6298155188560486,1.0,1.0,0.0,1.0,-3.2727692127227783,3.2727606296539307,8.617739695182536e-06,2.5302071571350098,0.5950374007225037,0.5950374007225037,0.0,194.603759765625,215.0,17895.67578125,-0.0,3091.465576171875,1.0,283.1499938964844,286.4595947265625,290.37481689453125,291.59698486328125,293.1499938964844,293.1499938964844,283.1499938964844,18028.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224262118339539,1.0,0.0,0.0,1.291572093963623,1.2915775775909424,1.1130912724865993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.292236328125,0.0,103.7287368774414,1895.4371337890625,0.0,1060.6695556640625,0.3688210248947143,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208232522010803,0.392673134803772,0.3563697338104248,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726101517677307,0.4768824875354767,0.4541526138782501,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520774841308594,0.4432815909385681,0.3121349811553955,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212482333183289,0.393564373254776,0.3758960664272308,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265152931213379,0.2687320709228515,1.2268562316894531,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465087890625,1.0,0.6298155188560486,1.0,1.0,0.0,1.0,-3.2727692127227783,3.2727606296539307,8.617739695182536e-06,2.5302071571350098,0.5950374007225037,0.5950374007225037,0.0,194.603759765625,215.0,17895.67578125,-0.0,3091.465576171875,1.0,283.1499938964844,286.4595947265625,290.37481689453125,291.59698486328125,293.1499938964844,293.1499938964844,283.1499938964844,18028.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224262118339539,1.0,0.0,0.0,1.291572093963623,1.2915775775909424,1.1130912724865993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.292236328125,0.0,103.7287368774414,1895.4371337890625,0.0,1060.6695556640625,0.3688210248947143,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138434886932373,0.3933786451816559,0.3572821617126465,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651027083396912,0.4783857762813568,0.4558586180210113,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8451553583145142,0.4448279738426208,0.3134284913539886,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148521184921265,0.3951562941074371,0.3776925206184387,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.7207601070404053,0.2695111632347107,1.2317588329315186,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.0571594238281,1.0,0.6357053518295288,1.0,1.0,0.0,1.0,-3.285531044006348,3.2855224609375,8.685351531312335e-06,2.540180206298828,0.5950859785079956,0.5950859785079956,0.0,202.6863555908203,203.0,17935.18359375,-0.0,3164.654052734375,1.0,283.1499938964844,286.4683837890625,290.3954162597656,291.6201171875,293.1499938964844,293.1499938964844,283.1499938964844,18013.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227518916130066,1.0,0.0,0.0,1.2911262512207031,1.291131615638733,1.1123228205178749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.49462890625,0.0,103.61275482177734,1895.4371337890625,0.0,1062.6844482421875,0.3686905205249786,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138434886932373,0.3933786451816559,0.3572821617126465,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651027083396912,0.4783857762813568,0.4558586180210113,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8451553583145142,0.4448279738426208,0.3134284913539886,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148521184921265,0.3951562941074371,0.3776925206184387,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.7207601070404053,0.2695111632347107,1.2317588329315186,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.0571594238281,1.0,0.6357053518295288,1.0,1.0,0.0,1.0,-3.285531044006348,3.2855224609375,8.685351531312335e-06,2.540180206298828,0.5950859785079956,0.5950859785079956,0.0,202.6863555908203,203.0,17935.18359375,-0.0,3164.654052734375,1.0,283.1499938964844,286.4683837890625,290.3954162597656,291.6201171875,293.1499938964844,293.1499938964844,283.1499938964844,18013.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227518916130066,1.0,0.0,0.0,1.2911262512207031,1.291131615638733,1.1123228205178749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.49462890625,0.0,103.61275482177734,1895.4371337890625,0.0,1062.6844482421875,0.3686905205249786,1.0,0.0,3.0,1.0,0.0
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155487179756165,0.3940855264663696,0.3578601777553558,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.867381751537323,0.479882538318634,0.4572104811668396,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8473702669143677,0.4463634788990021,0.3144546747207641,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171125650405884,0.3967353701591491,0.3791248798370361,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224633693695068,0.2702880203723907,1.2349737882614136,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359831690788269,1.0,1.0,0.0,1.0,-3.294679641723633,3.294670820236206,8.734141374588944e-06,2.547391414642334,0.5952768325805664,0.5952768325805664,0.0,201.8091583251953,191.0,17969.658203125,-0.0,3179.93359375,1.0,283.1499938964844,286.474853515625,290.416748046875,291.64385986328125,293.1499938964844,293.1499938964844,283.1499938964844,17998.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230254173278809,1.0,0.0,0.0,1.291328191757202,1.291333556175232,1.1126707022413029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.729248046875,0.0,103.60769653320312,1895.4371337890625,0.0,1064.3790283203125,0.3686837553977966,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155487179756165,0.3940855264663696,0.3578601777553558,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.867381751537323,0.479882538318634,0.4572104811668396,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8473702669143677,0.4463634788990021,0.3144546747207641,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171125650405884,0.3967353701591491,0.3791248798370361,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224633693695068,0.2702880203723907,1.2349737882614136,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359831690788269,1.0,1.0,0.0,1.0,-3.294679641723633,3.294670820236206,8.734141374588944e-06,2.547391414642334,0.5952768325805664,0.5952768325805664,0.0,201.8091583251953,191.0,17969.658203125,-0.0,3179.93359375,1.0,283.1499938964844,286.474853515625,290.416748046875,291.64385986328125,293.1499938964844,293.1499938964844,283.1499938964844,17998.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230254173278809,1.0,0.0,0.0,1.291328191757202,1.291333556175232,1.1126707022413029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.729248046875,0.0,103.60769653320312,1895.4371337890625,0.0,1064.3790283203125,0.3686837553977966,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8210047483444214,0.3947001695632934,0.3582105338573456,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8739084005355835,0.4811459481716156,0.4581904709339142,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8535522818565369,0.4476604461669922,0.3152023255825043,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8230108618736267,0.3980708420276642,0.3801737129688263,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7273653745651245,0.270963579416275,1.2369980812072754,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2527770996094,287.070068359375,1.0,0.6340346336364746,1.0,1.0,0.0,1.0,-3.300875663757324,3.300866842269897,8.767217877903022e-06,2.552257537841797,0.5955449938774109,0.5955449938774109,0.0,196.95399475097656,191.0,17998.2734375,-0.0,3166.315673828125,1.0,283.1499938964844,286.478759765625,290.4352111816406,291.6641845703125,293.1499938964844,293.1499938964844,283.1499938964844,17986.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623172402381897,1.0,0.0,0.0,1.291964411735535,1.2919697761535645,1.1137674249539486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.866943359375,0.0,103.68321990966795,1895.4371337890625,0.0,1065.290283203125,0.3687674403190613,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8223263025283813,0.3948188424110412,0.3582692146301269,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707092285156,0.8754968047142029,0.4813869297504425,0.4583673477172851,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8550571203231812,0.44790780544281,0.3153375387191772,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8244178295135498,0.3983260691165924,0.3803641498088836,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.728547990322113,0.2710947096347809,1.2373464107513428,287.0707092285156,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709228515625,1.0,0.6335160732269287,1.0,1.0,0.0,1.0,-3.301969528198242,3.3019607067108154,8.773063200351316e-06,2.5531165599823,0.5956081748008728,0.5956081748008728,0.0,195.7659149169922,179.0,18003.93359375,-0.0,3162.040283203125,1.0,283.1499938964844,286.4794006347656,290.43878173828125,291.6681213378906,293.1499938964844,293.1499938964844,283.1499938964844,17984.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231988072395325,1.0,0.0,0.0,1.2921347618103027,1.2921401262283323,1.1140612343751854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.0595703125,0.0,103.7057876586914,1895.4371337890625,0.0,1065.4539794921875,0.3687925338745117,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8269872069358826,0.3951922059059143,0.3584393858909607,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8811230063438416,0.4821399748325348,0.4589037001132965,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8603978753089905,0.4486808478832245,0.3157479166984558,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8293545246124268,0.3991248905658722,0.3809439241886139,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.732719361782074,0.2715093791484833,1.2383780479431152,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.0734558105469,1.0,0.6316527724266052,1.0,1.0,0.0,1.0,-3.305250883102417,3.3052420616149902,8.79060917213792e-06,2.555692672729492,0.5958333611488342,0.5958333611488342,0.0,191.62109375,179.0,18022.259765625,-0.0,3145.919677734375,1.0,283.1499938964844,286.4812316894531,290.4501037597656,291.6805725097656,293.1499938964844,293.1499938964844,283.1499938964844,17977.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232888102531433,1.0,0.0,0.0,1.2927777767181396,1.2927831411361694,1.1151701784228862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.845458984375,0.0,103.7945556640625,1895.4371337890625,0.0,1066.012451171875,0.3688912987709045,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8323624730110168,0.3955676257610321,0.3585943877696991,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8876312971115112,0.4828919470310211,0.4594209194183349,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.866605818271637,0.4494529664516449,0.316144198179245,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8350257873535156,0.3999245762825012,0.3815063238143921,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7375388145446777,0.2719301283359527,1.2393505573272705,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.07574462890625,1.0,0.6295172572135925,1.0,1.0,0.0,1.0,-3.308382034301758,3.308373212814331,8.807366612018086e-06,2.558150291442871,0.5961012244224548,0.5961012244224548,0.0,186.99459838867188,167.0,18041.74609375,-0.0,3126.71337890625,1.0,283.1499938964844,286.4828491210937,290.46160888671875,291.6932983398437,293.1499938964844,293.1499938964844,283.1499938964844,17970.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233935952186584,1.0,0.0,0.0,1.293588161468506,1.2935935258865356,1.1165687396896828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.730224609375,0.0,103.91079711914062,1895.4371337890625,0.0,1066.662841796875,0.3690207302570343,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.845231294631958,0.3963184654712677,0.3588712215423584,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030553698539734,0.4843881130218506,0.4604125916957855,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814824819564819,0.4509906768798828,0.3169058859348297,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485682606697083,0.4015218019485473,0.3825936913490295,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491134405136108,0.2727842032909393,1.241185188293457,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.624698281288147,1.0,1.0,0.0,1.0,-3.314338207244873,3.314329147338867,8.839281690598e-06,2.56282377243042,0.5967739820480347,0.5967739820480347,0.0,176.78887939453125,155.0,18084.8984375,-0.0,3082.12353515625,1.0,283.1499938964844,286.4854736328125,290.48516845703125,291.719482421875,293.1499938964844,293.1499938964844,283.1499938964844,17954.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236653327941895,1.0,0.0,0.0,1.2957381010055542,1.295743465423584,1.1202833150036902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.83056640625,0.0,104.2297821044922,1895.4371337890625,0.0,1068.3507080078125,0.3693758249282837,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.845231294631958,0.3963184654712677,0.3588712215423584,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030553698539734,0.4843881130218506,0.4604125916957855,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814824819564819,0.4509906768798828,0.3169058859348297,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485682606697083,0.4015218019485473,0.3825936913490295,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491134405136108,0.2727842032909393,1.241185188293457,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.624698281288147,1.0,1.0,0.0,1.0,-3.314338207244873,3.314329147338867,8.839281690598e-06,2.56282377243042,0.5967739820480347,0.5967739820480347,0.0,176.78887939453125,155.0,18084.8984375,-0.0,3082.12353515625,1.0,283.1499938964844,286.4854736328125,290.48516845703125,291.719482421875,293.1499938964844,293.1499938964844,283.1499938964844,17954.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236653327941895,1.0,0.0,0.0,1.2957381010055542,1.295743465423584,1.1202833150036902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.83056640625,0.0,104.2297821044922,1895.4371337890625,0.0,1068.3507080078125,0.3693758249282837,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.861281156539917,0.397061288356781,0.3591139614582062,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.923278272151947,0.4858673214912414,0.4613595306873321,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996743559837341,0.4525139033794403,0.3176360726356506,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654001951217651,0.4031093120574951,0.3836431801319122,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635749578475952,0.2736472487449646,1.2429254055023191,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194077730178833,1.0,1.0,0.0,1.0,-3.320002317428589,3.319993495941162,8.869684279488865e-06,2.5672669410705566,0.5976487994194031,0.5976487994194031,0.0,165.79283142089844,143.0,18134.544921875,-0.0,3032.249755859375,1.0,283.1499938964844,286.4872741699219,290.5094909667969,291.746826171875,293.1499938964844,293.1499938964844,283.1499938964844,17937.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240485310554504,1.0,0.0,0.0,1.2986648082733154,1.2986702919006348,1.1253499110353005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.41845703125,0.0,104.67595672607422,1895.4371337890625,0.0,1070.7344970703125,0.369871973991394,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.861281156539917,0.397061288356781,0.3591139614582062,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.923278272151947,0.4858673214912414,0.4613595306873321,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996743559837341,0.4525139033794403,0.3176360726356506,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654001951217651,0.4031093120574951,0.3836431801319122,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635749578475952,0.2736472487449646,1.2429254055023191,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194077730178833,1.0,1.0,0.0,1.0,-3.320002317428589,3.319993495941162,8.869684279488865e-06,2.5672669410705566,0.5976487994194031,0.5976487994194031,0.0,165.79283142089844,143.0,18134.544921875,-0.0,3032.249755859375,1.0,283.1499938964844,286.4872741699219,290.5094909667969,291.746826171875,293.1499938964844,293.1499938964844,283.1499938964844,17937.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240485310554504,1.0,0.0,0.0,1.2986648082733154,1.2986702919006348,1.1253499110353005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.41845703125,0.0,104.67595672607422,1895.4371337890625,0.0,1070.7344970703125,0.369871973991394,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811466097831726,0.3977884650230407,0.3593288660049438,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481775164604188,0.4873230457305908,0.4622696042060852,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229958057403564,0.454016625881195,0.3183410167694092,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861060738563538,0.404680073261261,0.3846622109413147,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814422249794006,0.2745108306407928,1.2445999383926392,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859680175781,1.0,0.6138433218002319,1.0,1.0,0.0,1.0,-3.3254425525665283,3.3254337310791016,8.898930900613777e-06,2.571533679962158,0.598747193813324,0.598747193813324,0.0,154.37472534179688,131.0,18191.533203125,-0.0,2979.31787109375,1.0,283.1499938964844,286.4882202148437,290.5345458984375,291.7753601074219,293.1499938964844,293.1499938964844,283.1499938964844,17918.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245596408843994,1.0,0.0,0.0,1.3024505376815796,1.3024559020996094,1.1319204418214213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.535400390625,0.0,105.26377868652344,1895.4371337890625,0.0,1073.91943359375,0.3705242872238159,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811466097831726,0.3977884650230407,0.3593288660049438,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481775164604188,0.4873230457305908,0.4622696042060852,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229958057403564,0.454016625881195,0.3183410167694092,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861060738563538,0.404680073261261,0.3846622109413147,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814422249794006,0.2745108306407928,1.2445999383926392,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859680175781,1.0,0.6138433218002319,1.0,1.0,0.0,1.0,-3.3254425525665283,3.3254337310791016,8.898930900613777e-06,2.571533679962158,0.598747193813324,0.598747193813324,0.0,154.37472534179688,131.0,18191.533203125,-0.0,2979.31787109375,1.0,283.1499938964844,286.4882202148437,290.5345458984375,291.7753601074219,293.1499938964844,293.1499938964844,283.1499938964844,17918.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245596408843994,1.0,0.0,0.0,1.3024505376815796,1.3024559020996094,1.1319204418214213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.535400390625,0.0,105.26377868652344,1895.4371337890625,0.0,1073.91943359375,0.3705242872238159,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9056488275527954,0.3984946012496948,0.3595181107521057,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.974995732307434,0.4887502193450928,0.4631455242633819,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9521692395210266,0.4554939568042755,0.319022923707962,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9117896556854248,0.4062286615371704,0.3856531381607055,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033278584480286,0.2753685712814331,1.246214747428894,287.0878295898437,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081105470657349,1.0,1.0,0.0,1.0,-3.3306775093078613,3.3306686878204346,8.927118869905826e-06,2.575638771057129,0.6000909209251404,0.6000909209251404,0.0,142.73313903808594,134.0,18256.576171875,-0.0,2924.49365234375,1.0,283.1499938964844,286.4882507324219,290.5603942871094,291.8051147460937,293.1499938964844,293.1499938964844,283.1499938964844,17897.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252127885818481,1.0,0.0,0.0,1.3071831464767456,1.307188630104065,1.1401613875250405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.21728515625,0.0,106.0095672607422,1895.4371337890625,0.0,1077.9996337890625,0.371349573135376,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9056488275527954,0.3984946012496948,0.3595181107521057,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.974995732307434,0.4887502193450928,0.4631455242633819,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9521692395210266,0.4554939568042755,0.319022923707962,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9117896556854248,0.4062286615371704,0.3856531381607055,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033278584480286,0.2753685712814331,1.246214747428894,287.0878295898437,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081105470657349,1.0,1.0,0.0,1.0,-3.3306775093078613,3.3306686878204346,8.927118869905826e-06,2.575638771057129,0.6000909209251404,0.6000909209251404,0.0,142.73313903808594,134.0,18256.576171875,-0.0,2924.49365234375,1.0,283.1499938964844,286.4882507324219,290.5603942871094,291.8051147460937,293.1499938964844,293.1499938964844,283.1499938964844,17897.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252127885818481,1.0,0.0,0.0,1.3071831464767456,1.307188630104065,1.1401613875250405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.21728515625,0.0,106.0095672607422,1895.4371337890625,0.0,1077.9996337890625,0.371349573135376,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.914379060268402,0.3988365828990936,0.3596983551979065,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9828340411186218,0.4894518554210663,0.4636716842651367,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9612866640090942,0.4562211632728576,0.3194296360015869,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9212526679039,0.4069930911064148,0.3862388730049133,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.8105342388153076,0.275793194770813,1.2474762201309204,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0890197753906,1.0,0.6070447564125061,1.0,1.0,0.0,1.0,-3.3342347145080566,3.334225654602051,8.946172783907969e-06,2.5783801078796387,0.6008647084236145,0.6008647084236145,0.0,139.4524383544922,134.0,18295.14453125,-0.0,2913.491455078125,1.0,283.1499938964844,286.4881591796875,290.5736083984375,291.82049560546875,293.1499938964844,293.1499938964844,283.1499938964844,17886.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625598669052124,1.0,0.0,0.0,1.3099267482757568,1.3099322319030762,1.1449525061379973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.34521484375,0.0,106.4456024169922,1895.4371337890625,0.0,1080.41552734375,0.3718310296535492,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9202293157577516,0.3991601765155792,0.3599171936511993,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.98762047290802,0.4901374876499176,0.4642398655414581,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.9669816493988036,0.4569318294525146,0.319867193698883,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9276010394096376,0.4077425301074981,0.3868677914142608,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.8150563836097717,0.2762056887149811,1.248957633972168,287.0903015136719,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066188812255859,1.0,1.0,0.0,1.0,-3.338244915008545,3.338235855102539,8.96775509318104e-06,2.58150053024292,0.6017212867736816,0.6017212867736816,0.0,137.5601348876953,137.0,18337.9296875,-0.0,2911.347412109375,1.0,283.1499938964844,286.4882507324219,290.5870056152344,291.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,17873.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260700225830078,1.0,0.0,0.0,1.3129754066467283,1.312980890274048,1.150288113649367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.76416015625,0.0,106.93209075927734,1895.4371337890625,0.0,1083.3714599609375,0.3723670244216919,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257189631462096,0.3997498750686645,0.3603938817977905,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9919914603233336,0.4914562702178955,0.4654227793216705,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9722994565963744,0.4582990109920501,0.3207755386829376,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338857531547546,0.4091908633708954,0.3881741464138031,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.8193399310112,0.2769866287708282,1.2521826028823853,287.09283447265625,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071210503578186,1.0,1.0,0.0,1.0,-3.3467822074890137,3.346773147583008,9.013807357405312e-06,2.5881502628326416,0.603681743144989,0.603681743144989,0.0,136.1877899169922,140.0,18433.30859375,-0.0,2921.932373046875,1.0,283.1499938964844,286.4878845214844,290.61444091796875,291.8694152832031,293.1499938964844,293.1499938964844,283.1499938964844,17845.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272523999214172,1.0,0.0,0.0,1.3200241327285769,1.320029616355896,1.162671949828109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.23291015625,0.0,108.06752014160156,1895.4371337890625,0.0,1090.8121337890625,0.3736133575439453,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257189631462096,0.3997498750686645,0.3603938817977905,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9919914603233336,0.4914562702178955,0.4654227793216705,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9722994565963744,0.4582990109920501,0.3207755386829376,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338857531547546,0.4091908633708954,0.3881741464138031,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.8193399310112,0.2769866287708282,1.2521826028823853,287.09283447265625,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071210503578186,1.0,1.0,0.0,1.0,-3.3467822074890137,3.346773147583008,9.013807357405312e-06,2.5881502628326416,0.603681743144989,0.603681743144989,0.0,136.1877899169922,140.0,18433.30859375,-0.0,2921.932373046875,1.0,283.1499938964844,286.4878845214844,290.61444091796875,291.8694152832031,293.1499938964844,293.1499938964844,283.1499938964844,17845.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272523999214172,1.0,0.0,0.0,1.3200241327285769,1.320029616355896,1.162671949828109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.23291015625,0.0,108.06752014160156,1895.4371337890625,0.0,1090.8121337890625,0.3736133575439453,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9254413843154908,0.4002647399902344,0.3608785271644592,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.992107629776001,0.4927027821540832,0.4666177630424499,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9725283980369568,0.4595927596092224,0.3216916918754577,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9343502521514891,0.4105695784091949,0.389494925737381,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194790482521057,0.2777056396007538,1.2555104494094849,287.094482421875,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.608722448348999,1.0,1.0,0.0,1.0,-3.355494737625122,3.355485677719116,9.060937372851186e-06,2.594940662384033,0.6059899926185608,0.6059899926185608,0.0,136.8408660888672,143.0,18540.75390625,-0.0,2944.542724609375,1.0,283.1499938964844,286.48638916015625,290.642578125,291.90399169921875,293.1499938964844,293.1499938964844,283.1499938964844,17814.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286620497703552,1.0,0.0,0.0,1.328437089920044,1.3284425735473633,1.17753927497688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.46484375,0.0,109.44171905517578,1895.4371337890625,0.0,1099.7293701171875,0.3751132786273956,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9254413843154908,0.4002647399902344,0.3608785271644592,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.992107629776001,0.4927027821540832,0.4666177630424499,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9725283980369568,0.4595927596092224,0.3216916918754577,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9343502521514891,0.4105695784091949,0.389494925737381,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194790482521057,0.2777056396007538,1.2555104494094849,287.094482421875,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.608722448348999,1.0,1.0,0.0,1.0,-3.355494737625122,3.355485677719116,9.060937372851186e-06,2.594940662384033,0.6059899926185608,0.6059899926185608,0.0,136.8408660888672,143.0,18540.75390625,-0.0,2944.542724609375,1.0,283.1499938964844,286.48638916015625,290.642578125,291.90399169921875,293.1499938964844,293.1499938964844,283.1499938964844,17814.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286620497703552,1.0,0.0,0.0,1.328437089920044,1.3284425735473633,1.17753927497688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.46484375,0.0,109.44171905517578,1895.4371337890625,0.0,1099.7293701171875,0.3751132786273956,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9219239354133606,0.400709331035614,0.3613420724868774,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.989872395992279,0.4938779473304748,0.4677903652191162,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9699379205703736,0.4608141183853149,0.3225906193256378,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9315469264984132,0.4118801057338714,0.3907959759235382,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172942996025085,0.2783649563789367,1.2587802410125732,287.0946350097656,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946350097656,1.0,0.610892117023468,1.0,1.0,0.0,1.0,-3.364041328430176,3.36403226852417,9.107277037401218e-06,2.601597785949707,0.6086317896842957,0.6086317896842957,0.0,138.61631774902344,146.0,18657.515625,-0.0,2973.34326171875,1.0,283.1499938964844,286.4831848144531,290.6681213378906,291.93798828125,293.1499938964844,293.1499938964844,283.1499938964844,17782.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317532658576965,1.0,0.0,0.0,1.3382524251937866,1.3382580280303955,1.195004415421863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.49169921875,0.0,111.07217407226562,1895.4371337890625,0.0,1119.4615478515625,0.376880407333374,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9219239354133606,0.400709331035614,0.3613420724868774,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.989872395992279,0.4938779473304748,0.4677903652191162,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9699379205703736,0.4608141183853149,0.3225906193256378,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9315469264984132,0.4118801057338714,0.3907959759235382,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172942996025085,0.2783649563789367,1.2587802410125732,287.0946350097656,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946350097656,1.0,0.610892117023468,1.0,1.0,0.0,1.0,-3.364041328430176,3.36403226852417,9.107277037401218e-06,2.601597785949707,0.6086317896842957,0.6086317896842957,0.0,138.61631774902344,146.0,18657.515625,-0.0,2973.34326171875,1.0,283.1499938964844,286.4831848144531,290.6681213378906,291.93798828125,293.1499938964844,293.1499938964844,283.1499938964844,17782.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317532658576965,1.0,0.0,0.0,1.3382524251937866,1.3382580280303955,1.195004415421863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.49169921875,0.0,111.07217407226562,1895.4371337890625,0.0,1119.4615478515625,0.376880407333374,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9171932935714722,0.4010556042194366,0.3617344200611114,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9865934252738952,0.494893729686737,0.4688311815261841,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9661222100257874,0.4618715643882751,0.3233889937400818,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9274057149887084,0.4130244255065918,0.3919583261013031,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928955078125,0.8141463994979858,0.2789196372032165,1.2616634368896484,287.0928649902344,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131377220153809,1.0,1.0,0.0,1.0,-3.371591091156006,3.371581792831421,9.14828615350416e-06,2.607468605041504,0.6113194227218628,0.6113194227218628,0.0,140.81288146972656,146.0,18769.9375,-0.0,3002.514892578125,1.0,283.1499938964844,286.478271484375,290.6847839355469,291.9634094238281,293.1499938964844,293.1499938964844,283.1499938964844,17753.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351704001426697,1.0,0.0,0.0,1.348454475402832,1.3484599590301514,1.213293785440328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.025390625,0.0,112.8000030517578,1895.4371337890625,0.0,1141.5543212890625,0.3787385821342468,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9167446494102478,0.4010829031467438,0.3617666959762573,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9862706065177916,0.4949790835380554,0.4689196050167084,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9657477140426636,0.46196049451828,0.3234568536281585,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9270035624504088,0.4131211936473846,0.3920575082302093,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8138399720191956,0.2789655923843384,1.2619072198867798,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2332458496094,287.092529296875,1.0,0.6133390665054321,1.0,1.0,0.0,1.0,-3.372230291366577,3.372220993041992,9.151761332759634e-06,2.6079652309417725,0.6115638613700867,0.6115638613700867,0.0,141.0204315185547,149.0,18779.91015625,-0.0,3005.114501953125,1.0,283.1499938964844,286.477783203125,290.6859436035156,291.96533203125,293.1499938964844,293.1499938964844,283.1499938964844,17751.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354689598083496,1.0,0.0,0.0,1.3493914604187012,1.34939706325531,1.2149806138950225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.78857421875,0.0,112.96028137207033,1895.4371337890625,0.0,1143.49853515625,0.3789101839065552,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.9138510823249816,0.4012428820133209,0.3619607090950012,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9841384887695312,0.4955012500286102,0.4694636464118957,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9632809162139891,0.4625048637390136,0.3238744437694549,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.924378514289856,0.4137153923511505,0.3926694989204407,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09088134765625,0.8118294477462769,0.2792442739009857,1.2634015083312988,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6146122217178345,1.0,1.0,0.0,1.0,-3.3761537075042725,3.3761444091796875,9.173101716442034e-06,2.611011981964112,0.6131308078765869,0.6131308078765869,0.0,142.36602783203125,149.0,18842.9375,-0.0,3021.5048828125,1.0,283.1499938964844,286.4742431640625,290.69219970703125,291.976318359375,293.1499938964844,293.1499938964844,283.1499938964844,17736.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373216509819031,1.0,0.0,0.0,1.3554329872131348,1.3554385900497437,1.22588446060945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.337890625,0.0,113.99993896484376,1895.4371337890625,0.0,1155.61181640625,0.3800203502178192,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.9108774065971376,0.4013853371143341,0.3621415793895721,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9818521738052368,0.4960046410560608,0.4699927866458893,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.960650622844696,0.4630302786827087,0.3242808580398559,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9216294884681702,0.4142923057079315,0.3932678997516632,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885925292969,0.8096942901611328,0.2795090675354004,1.2648459672927856,287.0885314941406,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.08837890625,1.0,0.6158995032310486,1.0,1.0,0.0,1.0,-3.379953622817993,3.379944324493408,9.193785444949754e-06,2.613959789276123,0.6147599220275879,0.6147599220275879,0.0,143.7740478515625,152.0,18907.033203125,-0.0,3038.018310546875,1.0,283.1499938964844,286.47021484375,290.6968688964844,291.9856872558594,293.1499938964844,293.1499938964844,283.1499938964844,17721.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391912698745728,1.0,0.0,0.0,1.3617711067199707,1.3617767095565796,1.2373759261663508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.5224609375,0.0,115.10173797607422,1895.4371337890625,0.0,1167.9210205078125,0.3811911046504974,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0825500488281,0.9049419164657592,0.4016189873218536,0.3624626994132995,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9769462943077089,0.4969558417797088,0.4710045158863067,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550639986991882,0.4640252590179443,0.325059026479721,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0825500488281,0.9159800410270692,0.4153952598571777,0.3944223523139953,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826110839844,0.8051540851593018,0.2799984216690063,1.2675797939300537,287.08251953125,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184818744659424,1.0,1.0,0.0,1.0,-3.387169599533081,3.387160301208496,9.233106538886204e-06,2.619548797607422,0.6181913614273071,0.6181913614273071,0.0,146.71530151367188,155.0,19038.05859375,-0.0,3071.02099609375,1.0,283.1499938964844,286.4607238769531,290.70166015625,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17693.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429871320724487,1.0,0.0,0.0,1.3752858638763428,1.3752914667129517,1.2620581912869966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.84716796875,0.0,117.48736572265624,1895.4371337890625,0.0,1193.174560546875,0.3837057650089264,1.0,0.0,3.0,1.0,0.0
