time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0825500488281,0.9049419164657592,0.4016189873218536,0.3624626994132995,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9769462943077089,0.4969558417797088,0.4710045158863067,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550639986991882,0.4640252590179443,0.325059026479721,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0825500488281,0.9159800410270692,0.4153952598571777,0.3944223523139953,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826110839844,0.8051540851593018,0.2799984216690063,1.2675797939300537,287.08251953125,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184818744659424,1.0,1.0,0.0,1.0,-3.387169599533081,3.387160301208496,9.233106538886204e-06,2.619548797607422,0.6181913614273071,0.6181913614273071,0.0,146.71530151367188,155.0,19038.05859375,-0.0,3071.02099609375,1.0,283.1499938964844,286.4607238769531,290.70166015625,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17693.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429871320724487,1.0,0.0,0.0,1.3752858638763428,1.3752914667129517,1.2620581912869966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.84716796875,0.0,117.48736572265624,1895.4371337890625,0.0,1193.174560546875,0.3837057650089264,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07476806640625,0.8992260694503784,0.4017851948738098,0.3627281188964844,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9717317819595336,0.4978318810462951,0.4719511866569519,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9492183923721312,0.4649461209774017,0.3257894217967987,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07476806640625,0.9103721380233764,0.4164308905601501,0.39551842212677,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.800457239151001,0.280435711145401,1.2701023817062378,287.0747375488281,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.0744323730469,1.0,0.6210396885871887,1.0,1.0,0.0,1.0,-3.3938586711883545,3.393849372863769,9.269597285310738e-06,2.624717235565185,0.6218374967575073,0.6218374967575073,0.0,149.76072692871094,158.0,19172.359375,-0.0,3103.581298828125,1.0,283.1499938964844,286.4494323730469,290.70074462890625,292.0084228515625,293.1499938964844,293.1499938964844,283.1499938964844,17667.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646815299987793,1.0,0.0,0.0,1.3898588418960571,1.3898645639419556,1.288946265276536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.86083984375,0.0,120.1129379272461,1895.4371337890625,0.0,1218.99267578125,0.3864417970180511,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07476806640625,0.8992260694503784,0.4017851948738098,0.3627281188964844,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9717317819595336,0.4978318810462951,0.4719511866569519,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9492183923721312,0.4649461209774017,0.3257894217967987,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07476806640625,0.9103721380233764,0.4164308905601501,0.39551842212677,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.800457239151001,0.280435711145401,1.2701023817062378,287.0747375488281,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.0744323730469,1.0,0.6210396885871887,1.0,1.0,0.0,1.0,-3.3938586711883545,3.393849372863769,9.269597285310738e-06,2.624717235565185,0.6218374967575073,0.6218374967575073,0.0,149.76072692871094,158.0,19172.359375,-0.0,3103.581298828125,1.0,283.1499938964844,286.4494323730469,290.70074462890625,292.0084228515625,293.1499938964844,293.1499938964844,283.1499938964844,17667.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646815299987793,1.0,0.0,0.0,1.3898588418960571,1.3898645639419556,1.288946265276536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.86083984375,0.0,120.1129379272461,1895.4371337890625,0.0,1218.99267578125,0.3864417970180511,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8935840129852295,0.4018857181072235,0.3629375696182251,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9663227796554564,0.4986304342746734,0.4728288948535919,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432641267776488,0.4657939970493316,0.3264713883399963,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.9050161838531494,0.4174004793167114,0.3965553045272827,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654602050781,0.7957819104194641,0.2808237969875335,1.272417068481445,287.0653381347656,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235471963882446,1.0,1.0,0.0,1.0,-3.4000179767608643,3.40000867843628,9.303226761403494e-06,2.629462957382202,0.6256780028343201,0.6256780028343201,0.0,152.8612518310547,161.0,19309.35546875,-0.0,3135.391357421875,1.0,283.1499938964844,286.4364929199219,290.6947021484375,292.01171875,293.1499938964844,293.1499938964844,283.1499938964844,17642.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506710648536682,1.0,0.0,0.0,1.4054105281829834,1.4054162502288818,1.3179526092699234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.66796875,0.0,122.97354125976562,1895.4371337890625,0.0,1245.34619140625,0.3893859386444092,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8935840129852295,0.4018857181072235,0.3629375696182251,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9663227796554564,0.4986304342746734,0.4728288948535919,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432641267776488,0.4657939970493316,0.3264713883399963,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.9050161838531494,0.4174004793167114,0.3965553045272827,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654602050781,0.7957819104194641,0.2808237969875335,1.272417068481445,287.0653381347656,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235471963882446,1.0,1.0,0.0,1.0,-3.4000179767608643,3.40000867843628,9.303226761403494e-06,2.629462957382202,0.6256780028343201,0.6256780028343201,0.0,152.8612518310547,161.0,19309.35546875,-0.0,3135.391357421875,1.0,283.1499938964844,286.4364929199219,290.6947021484375,292.01171875,293.1499938964844,293.1499938964844,283.1499938964844,17642.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506710648536682,1.0,0.0,0.0,1.4054105281829834,1.4054162502288818,1.3179526092699234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.66796875,0.0,122.97354125976562,1895.4371337890625,0.0,1245.34619140625,0.3893859386444092,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545349121094,0.8880493640899658,0.4019222557544708,0.3630915880203247,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.960793137550354,0.4993525445461273,0.4736365377902984,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.9373002648353576,0.4665699899196625,0.3271049261093139,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545349121094,0.9000000357627869,0.4183052182197571,0.397533118724823,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911848425865173,0.2811645865440368,1.2745285034179688,287.05450439453125,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0541076660156,1.0,0.6259913444519043,1.0,1.0,0.0,1.0,-3.4056527614593506,3.4056434631347656,9.334006790595596e-06,2.6337900161743164,0.6296947002410889,0.6296947002410889,0.0,155.98973083496094,164.0,19448.521484375,-0.0,3166.286865234375,1.0,283.1499938964844,286.422119140625,290.6840209960937,292.01031494140625,293.1499938964844,293.1499938964844,283.1499938964844,17619.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545378565788269,1.0,0.0,0.0,1.421867609024048,1.4218734502792358,1.348999489891867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.37353515625,0.0,126.06522369384766,1895.4371337890625,0.0,1272.1209716796875,0.3925256729125976,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545349121094,0.8880493640899658,0.4019222557544708,0.3630915880203247,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.960793137550354,0.4993525445461273,0.4736365377902984,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.9373002648353576,0.4665699899196625,0.3271049261093139,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545349121094,0.9000000357627869,0.4183052182197571,0.397533118724823,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911848425865173,0.2811645865440368,1.2745285034179688,287.05450439453125,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0541076660156,1.0,0.6259913444519043,1.0,1.0,0.0,1.0,-3.4056527614593506,3.4056434631347656,9.334006790595596e-06,2.6337900161743164,0.6296947002410889,0.6296947002410889,0.0,155.98973083496094,164.0,19448.521484375,-0.0,3166.286865234375,1.0,283.1499938964844,286.422119140625,290.6840209960937,292.01031494140625,293.1499938964844,293.1499938964844,283.1499938964844,17619.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545378565788269,1.0,0.0,0.0,1.421867609024048,1.4218734502792358,1.348999489891867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.37353515625,0.0,126.06522369384766,1895.4371337890625,0.0,1272.1209716796875,0.3925256729125976,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0486145019531,0.8853326439857483,0.401916891336441,0.3631479442119598,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.957999587059021,0.4996855854988098,0.4740144610404968,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.9343371987342834,0.4669312238693237,0.3274035155773163,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0486145019531,0.8975493907928467,0.4187334477901459,0.3979998528957367,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487365722656,0.7889246344566345,0.2813175320625305,1.2755085229873655,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.04815673828125,1.0,0.6271874308586121,1.0,1.0,0.0,1.0,-3.4082746505737305,3.4082651138305664,9.348329513159117e-06,2.635797500610352,0.6317645311355591,0.6317645311355591,0.0,157.55955505371094,164.0,19518.7734375,-0.0,3181.35986328125,1.0,283.1499938964844,286.4143981933594,290.67706298828125,292.0079650878906,293.1499938964844,293.1499938964844,283.1499938964844,17608.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564605236053467,1.0,0.0,0.0,1.4304174184799194,1.4304232597351074,1.3652714869749616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.84423828125,0.0,127.69731903076172,1895.4371337890625,0.0,1285.5611572265625,0.3941658735275268,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423889160156,0.8826531767845154,0.4018960893154144,0.3631907403469085,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.955194354057312,0.5000002384185791,0.4743753969669342,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.931397020816803,0.4672748744487762,0.3276900947093963,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423889160156,0.8951294422149658,0.419145792722702,0.3984519243240356,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0425109863281,0.7866930961608887,0.281459093093872,1.2764389514923096,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0419006347656,1.0,0.6283656358718872,1.0,1.0,0.0,1.0,-3.4107677936553955,3.4107584953308105,9.361949196318164e-06,2.637702226638794,0.6338726282119751,0.6338726282119751,0.0,159.13133239746094,167.0,19589.39453125,-0.0,3196.174072265625,1.0,283.1499938964844,286.4064025878906,290.6691589355469,292.0046081542969,293.1499938964844,293.1499938964844,283.1499938964844,17597.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583854556083679,1.0,0.0,0.0,1.4391701221466064,1.4391759634017944,1.3820306321576936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.08251953125,0.0,129.38638305664062,1895.4371337890625,0.0,1299.1004638671875,0.3958509862422943,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774115443229675,0.4018099009990692,0.3632370233535766,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.949567973613739,0.5005761981010437,0.4750478267669678,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.92561274766922,0.4679109752178192,0.3282282054424286,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.890387237071991,0.4199242293834686,0.3993132710456848,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823211550712585,0.2817093431949615,1.2781555652618408,287.029052734375,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.028564453125,1.0,0.630668580532074,1.0,1.0,0.0,1.0,-3.415380477905273,3.4153711795806885,9.387138561578467e-06,2.6412129402160645,0.6381947994232178,0.6381947994232178,0.0,162.27774047851562,170.0,19731.505859375,-0.0,3225.027587890625,1.0,283.1499938964844,286.3894958496094,290.6506652832031,291.99517822265625,293.1499938964844,293.1499938964844,283.1499938964844,17577.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622366905212402,1.0,0.0,0.0,1.45724356174469,1.457249402999878,1.4169603446134718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.90966796875,0.0,132.93223571777344,1895.4371337890625,0.0,1326.4365234375,0.3993485271930694,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774115443229675,0.4018099009990692,0.3632370233535766,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.949567973613739,0.5005761981010437,0.4750478267669678,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.92561274766922,0.4679109752178192,0.3282282054424286,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.890387237071991,0.4199242293834686,0.3993132710456848,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823211550712585,0.2817093431949615,1.2781555652618408,287.029052734375,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.028564453125,1.0,0.630668580532074,1.0,1.0,0.0,1.0,-3.415380477905273,3.4153711795806885,9.387138561578467e-06,2.6412129402160645,0.6381947994232178,0.6381947994232178,0.0,162.27774047851562,170.0,19731.505859375,-0.0,3225.027587890625,1.0,283.1499938964844,286.3894958496094,290.6506652832031,291.99517822265625,293.1499938964844,293.1499938964844,283.1499938964844,17577.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622366905212402,1.0,0.0,0.0,1.45724356174469,1.457249402999878,1.4169603446134718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.90966796875,0.0,132.93223571777344,1895.4371337890625,0.0,1326.4365234375,0.3993485271930694,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147705078125,0.8723295331001282,0.4016652107238769,0.3632316887378692,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9439470767974854,0.5010818839073181,0.4756549298763275,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.9199967980384828,0.4684796035289764,0.3287200331687927,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147705078125,0.8857779502868652,0.4206415116786957,0.4001178741455078,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.778073787689209,0.2819165587425232,1.2796828746795654,287.01470947265625,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.0141906738281,1.0,0.6328998804092407,1.0,1.0,0.0,1.0,-3.4195010662078857,3.419491767883301,9.409617632627487e-06,2.6443300247192383,0.6426492929458618,0.6426492929458618,0.0,165.4246368408203,173.0,19874.474609375,-0.0,3252.828369140625,1.0,283.1499938964844,286.37158203125,290.6289978027344,291.9824523925781,293.1499938964844,293.1499938964844,283.1499938964844,17557.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660394668579102,1.0,0.0,0.0,1.4760371446609497,1.4760431051254272,1.453744147283942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.958984375,0.0,136.70245361328125,1895.4371337890625,0.0,1353.747802734375,0.4030095934867859,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147705078125,0.8723295331001282,0.4016652107238769,0.3632316887378692,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9439470767974854,0.5010818839073181,0.4756549298763275,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.9199967980384828,0.4684796035289764,0.3287200331687927,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147705078125,0.8857779502868652,0.4206415116786957,0.4001178741455078,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.778073787689209,0.2819165587425232,1.2796828746795654,287.01470947265625,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.0141906738281,1.0,0.6328998804092407,1.0,1.0,0.0,1.0,-3.4195010662078857,3.419491767883301,9.409617632627487e-06,2.6443300247192383,0.6426492929458618,0.6426492929458618,0.0,165.4246368408203,173.0,19874.474609375,-0.0,3252.828369140625,1.0,283.1499938964844,286.37158203125,290.6289978027344,291.9824523925781,293.1499938964844,293.1499938964844,283.1499938964844,17557.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660394668579102,1.0,0.0,0.0,1.4760371446609497,1.4760431051254272,1.453744147283942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.958984375,0.0,136.70245361328125,1895.4371337890625,0.0,1353.747802734375,0.4030095934867859,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.8674077391624451,0.4014641046524048,0.3631764054298401,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9383631944656372,0.501518964767456,0.4761982858181,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.9145971536636353,0.4689825475215912,0.3291666805744171,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.8813024759292603,0.4212990999221802,0.4008669853210449,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99969482421875,0.7739523649215698,0.282082200050354,1.28102707862854,286.9994812011719,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989318847656,1.0,0.635060727596283,1.0,1.0,0.0,1.0,-3.4231433868408203,3.423134088516236,9.429454621567857e-06,2.647064208984375,0.6472244262695312,0.6472244262695312,0.0,168.56961059570312,176.0,20017.939453125,-0.0,3279.579833984375,1.0,283.1499938964844,286.35272216796875,290.6047058105469,291.9669494628906,293.1499938964844,293.1499938964844,283.1499938964844,17539.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697923541069031,1.0,0.0,0.0,1.4954986572265625,1.4955047369003296,1.4923321600690542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.349609375,0.0,140.69610595703125,1895.4371337890625,0.0,1381.005615234375,0.4068248569965362,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.8674077391624451,0.4014641046524048,0.3631764054298401,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9383631944656372,0.501518964767456,0.4761982858181,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.9145971536636353,0.4689825475215912,0.3291666805744171,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.8813024759292603,0.4212990999221802,0.4008669853210449,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99969482421875,0.7739523649215698,0.282082200050354,1.28102707862854,286.9994812011719,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989318847656,1.0,0.635060727596283,1.0,1.0,0.0,1.0,-3.4231433868408203,3.423134088516236,9.429454621567857e-06,2.647064208984375,0.6472244262695312,0.6472244262695312,0.0,168.56961059570312,176.0,20017.939453125,-0.0,3279.579833984375,1.0,283.1499938964844,286.35272216796875,290.6047058105469,291.9669494628906,293.1499938964844,293.1499938964844,283.1499938964844,17539.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697923541069031,1.0,0.0,0.0,1.4954986572265625,1.4955047369003296,1.4923321600690542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.349609375,0.0,140.69610595703125,1895.4371337890625,0.0,1381.005615234375,0.4068248569965362,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9835205078125,0.8626434206962585,0.4012081325054168,0.3630724847316742,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328466653823853,0.5018888115882874,0.4766789376735687,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.9094612002372742,0.4694211781024933,0.3295690715312958,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8769588470458984,0.4218978881835937,0.4015613794326782,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.983642578125,0.769955575466156,0.2822073698043823,1.282192587852478,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.637152373790741,1.0,1.0,0.0,1.0,-3.4263179302215576,3.4263083934783936,9.44669773161877e-06,2.6494240760803223,0.6519111394882202,0.6519111394882202,0.0,171.71124267578125,179.0,20161.591796875,-0.0,3305.28369140625,1.0,283.1499938964844,286.3330383300781,290.5782775878906,291.9491271972656,293.1499938964844,293.1499938964844,283.1499938964844,17521.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734670996665955,1.0,0.0,0.0,1.5155870914459229,1.5155932903289795,1.5326931190884352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.19580078125,0.0,144.9144287109375,1895.4371337890625,0.0,1407.9842529296875,0.4107871651649475,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9835205078125,0.8626434206962585,0.4012081325054168,0.3630724847316742,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328466653823853,0.5018888115882874,0.4766789376735687,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.9094612002372742,0.4694211781024933,0.3295690715312958,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8769588470458984,0.4218978881835937,0.4015613794326782,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.983642578125,0.769955575466156,0.2822073698043823,1.282192587852478,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.637152373790741,1.0,1.0,0.0,1.0,-3.4263179302215576,3.4263083934783936,9.44669773161877e-06,2.6494240760803223,0.6519111394882202,0.6519111394882202,0.0,171.71124267578125,179.0,20161.591796875,-0.0,3305.28369140625,1.0,283.1499938964844,286.3330383300781,290.5782775878906,291.9491271972656,293.1499938964844,293.1499938964844,283.1499938964844,17521.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734670996665955,1.0,0.0,0.0,1.5155870914459229,1.5155932903289795,1.5326931190884352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.19580078125,0.0,144.9144287109375,1895.4371337890625,0.0,1407.9842529296875,0.4107871651649475,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9752197265625,0.8603189587593079,0.4010601043701172,0.363002747297287,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.9301233887672424,0.502048909664154,0.4768961369991302,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.907007336616516,0.4696168601512909,0.329753965139389,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748355507850647,0.4221756160259247,0.4018883109092712,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.7680031061172485,0.2822551131248474,1.2827098369598389,286.97515869140625,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745483398437,1.0,0.6381726861000061,1.0,1.0,0.0,1.0,-3.4277331829071045,3.4277238845825195,9.454364771954715e-06,2.650466203689575,0.6542937755584717,0.6542937755584717,0.0,173.28053283691406,179.0,20233.396484375,-0.0,3317.7451171875,1.0,283.1499938964844,286.32293701171875,290.5644226074219,291.93951416015625,293.1499938964844,293.1499938964844,283.1499938964844,17513.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752670407295227,1.0,0.0,0.0,1.5258543491363523,1.5258605480194092,1.5535297848146001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.95068359375,0.0,147.1083221435547,1895.4371337890625,0.0,1421.3009033203125,0.4128212928771972,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667663574219,0.8580317497253418,0.400898665189743,0.3629211187362671,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.927428424358368,0.5021922588348389,0.477097749710083,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.9046376347541808,0.4697966873645782,0.329927921295166,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8727436661720276,0.4224386513233185,0.4022016525268554,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7660804390907288,0.2822929620742798,1.283183217048645,286.9666748046875,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.966064453125,1.0,0.6391759514808655,1.0,1.0,0.0,1.0,-3.429033041000366,3.429023742675781,9.46138970903121e-06,2.651416063308716,0.6567018628120422,0.6567018628120422,0.0,174.8486785888672,182.0,20305.150390625,-0.0,3329.94189453125,1.0,283.1499938964844,286.3126525878906,290.5502319335937,291.92950439453125,293.1499938964844,293.1499938964844,283.1499938964844,17505.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770480871200562,1.0,0.0,0.0,1.5362672805786133,1.53627347946167,1.574805708060012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.61865234375,0.0,149.35975646972656,1895.4371337890625,0.0,1434.543701171875,0.414890319108963,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535681366920471,0.4005387127399444,0.3627249002456665,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9221426248550416,0.5024323463439941,0.4774574339389801,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.9001272916793823,0.470112144947052,0.3302453458309173,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8686543107032776,0.422923743724823,0.4027900397777557,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.762324869632721,0.2823410034179687,1.284007906913757,286.9493103027344,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411348581314087,1.0,1.0,0.0,1.0,-3.4313113689422607,3.431302070617676,9.473647878621703e-06,2.6530587673187256,0.6615868806838989,0.6615868806838989,0.0,177.98179626464844,185.0,20448.33203125,-0.0,3353.59375,1.0,283.1499938964844,286.2915954589844,290.5210876464844,291.9086608886719,293.1499938964844,293.1499938964844,283.1499938964844,17489.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805522441864014,1.0,0.0,0.0,1.557487964630127,1.5574942827224731,1.618612373022188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.74365234375,0.0,154.03028869628906,1895.4371337890625,0.0,1460.78564453125,0.419124573469162,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535681366920471,0.4005387127399444,0.3627249002456665,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9221426248550416,0.5024323463439941,0.4774574339389801,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.9001272916793823,0.470112144947052,0.3302453458309173,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8686543107032776,0.422923743724823,0.4027900397777557,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.762324869632721,0.2823410034179687,1.284007906913757,286.9493103027344,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411348581314087,1.0,1.0,0.0,1.0,-3.4313113689422607,3.431302070617676,9.473647878621703e-06,2.6530587673187256,0.6615868806838989,0.6615868806838989,0.0,177.98179626464844,185.0,20448.33203125,-0.0,3353.59375,1.0,283.1499938964844,286.2915954589844,290.5210876464844,291.9086608886719,293.1499938964844,293.1499938964844,283.1499938964844,17489.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805522441864014,1.0,0.0,0.0,1.557487964630127,1.5574942827224731,1.618612373022188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.74365234375,0.0,154.03028869628906,1895.4371337890625,0.0,1460.78564453125,0.419124573469162,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314880371094,0.8492461442947388,0.400130420923233,0.3624856770038605,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.9170246124267578,0.5026111006736755,0.4777598083019256,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957428336143494,0.4703697562217712,0.3305227756500244,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646873235702515,0.4233547747135162,0.4033279418945312,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.931640625,0.7586853504180908,0.2823529243469238,1.2846726179122925,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430314183235168,1.0,1.0,0.0,1.0,-3.4331679344177246,3.4331583976745605,9.483554094913416e-06,2.6543638706207275,0.6665598750114441,0.6665598750114441,0.0,181.1101989746093,188.0,20590.9140625,-0.0,3376.26171875,1.0,283.1499938964844,286.2700500488281,290.4913635253906,291.88702392578125,293.1499938964844,293.1499938964844,283.1499938964844,17474.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839351654052734,1.0,0.0,0.0,1.5792158842086792,1.579222321510315,1.664088529196306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.6923828125,0.0,158.9280242919922,1895.4371337890625,0.0,1486.3521728515625,0.4234836995601654,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314880371094,0.8492461442947388,0.400130420923233,0.3624856770038605,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.9170246124267578,0.5026111006736755,0.4777598083019256,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957428336143494,0.4703697562217712,0.3305227756500244,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646873235702515,0.4233547747135162,0.4033279418945312,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.931640625,0.7586853504180908,0.2823529243469238,1.2846726179122925,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430314183235168,1.0,1.0,0.0,1.0,-3.4331679344177246,3.4331583976745605,9.483554094913416e-06,2.6543638706207275,0.6665598750114441,0.6665598750114441,0.0,181.1101989746093,188.0,20590.9140625,-0.0,3376.26171875,1.0,283.1499938964844,286.2700500488281,290.4913635253906,291.88702392578125,293.1499938964844,293.1499938964844,283.1499938964844,17474.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839351654052734,1.0,0.0,0.0,1.5792158842086792,1.579222321510315,1.664088529196306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.6923828125,0.0,158.9280242919922,1895.4371337890625,0.0,1486.3521728515625,0.4234836995601654,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.8450580835342407,0.399675965309143,0.3622052371501922,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121113419532776,0.5027302503585815,0.4780064523220062,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8914609551429749,0.470571368932724,0.3307615220546722,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8608383536338806,0.4237330257892608,0.4038165211677551,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132995605469,0.7551577091217041,0.2823298573493957,1.2851824760437012,286.9130554199219,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448677778244019,1.0,1.0,0.0,1.0,-3.43461537361145,3.434606075286865,9.491178388998378e-06,2.6553430557250977,0.6716157793998718,0.6716157793998718,0.0,184.2336578369141,191.0,20732.693359375,-0.0,3397.96533203125,1.0,283.1499938964844,286.2479858398437,290.46160888671875,291.8651428222656,293.1499938964844,293.1499938964844,283.1499938964844,17460.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871873736381531,1.0,0.0,0.0,1.60142183303833,1.6014282703399658,1.711216270905425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.59521484375,0.0,164.05577087402344,1895.4371337890625,0.0,1511.142333984375,0.4279622435569763,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.8450580835342407,0.399675965309143,0.3622052371501922,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121113419532776,0.5027302503585815,0.4780064523220062,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8914609551429749,0.470571368932724,0.3307615220546722,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8608383536338806,0.4237330257892608,0.4038165211677551,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132995605469,0.7551577091217041,0.2823298573493957,1.2851824760437012,286.9130554199219,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448677778244019,1.0,1.0,0.0,1.0,-3.43461537361145,3.434606075286865,9.491178388998378e-06,2.6553430557250977,0.6716157793998718,0.6716157793998718,0.0,184.2336578369141,191.0,20732.693359375,-0.0,3397.96533203125,1.0,283.1499938964844,286.2479858398437,290.46160888671875,291.8651428222656,293.1499938964844,293.1499938964844,283.1499938964844,17460.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871873736381531,1.0,0.0,0.0,1.60142183303833,1.6014282703399658,1.711216270905425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.59521484375,0.0,164.05577087402344,1895.4371337890625,0.0,1511.142333984375,0.4279622435569763,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944091796875,0.8409976959228516,0.3991818130016327,0.3618881702423095,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.90744286775589,0.5027915239334106,0.4781989455223083,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8872817158699036,0.4707190096378326,0.3309628665447235,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8571037650108337,0.4240598678588867,0.40425705909729,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945617675781,0.7517380118370056,0.2822731137275696,1.2855427265167236,286.8943176269531,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.8936462402344,1.0,0.6466462016105652,1.0,1.0,0.0,1.0,-3.435671091079712,3.435661792755127,9.496615348325577e-06,2.656010389328003,0.6767501831054688,0.6767501831054688,0.0,187.3516540527344,194.0,20873.509765625,-0.0,3418.73291015625,1.0,283.1499938964844,286.2255554199219,290.4323425292969,291.8435974121094,293.1499938964844,293.1499938964844,283.1499938964844,17446.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902992725372314,1.0,0.0,0.0,1.6240781545639038,1.624084711074829,1.759978118798245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.58544921875,0.0,169.4163360595703,1895.4371337890625,0.0,1535.0535888671875,0.4325549602508545,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944091796875,0.8409976959228516,0.3991818130016327,0.3618881702423095,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.90744286775589,0.5027915239334106,0.4781989455223083,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8872817158699036,0.4707190096378326,0.3309628665447235,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8571037650108337,0.4240598678588867,0.40425705909729,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945617675781,0.7517380118370056,0.2822731137275696,1.2855427265167236,286.8943176269531,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.8936462402344,1.0,0.6466462016105652,1.0,1.0,0.0,1.0,-3.435671091079712,3.435661792755127,9.496615348325577e-06,2.656010389328003,0.6767501831054688,0.6767501831054688,0.0,187.3516540527344,194.0,20873.509765625,-0.0,3418.73291015625,1.0,283.1499938964844,286.2255554199219,290.4323425292969,291.8435974121094,293.1499938964844,293.1499938964844,283.1499938964844,17446.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902992725372314,1.0,0.0,0.0,1.6240781545639038,1.624084711074829,1.759978118798245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.58544921875,0.0,169.4163360595703,1895.4371337890625,0.0,1535.0535888671875,0.4325549602508545,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849182128906,0.8390130996704102,0.3989206850528717,0.3617174029350281,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.9052137136459352,0.5028014183044434,0.4782757461071014,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8852306604385376,0.4707735478878021,0.3310502171516418,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8552782535552979,0.4242048263549804,0.4044599831104278,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88507080078125,0.7500673532485962,0.2822327613830566,1.2856696844100952,286.88482666015625,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841552734375,1.0,0.6475148797035217,1.0,1.0,0.0,1.0,-3.4360599517822266,3.4360504150390625,9.498558938503264e-06,2.656233787536621,0.6793451905250549,0.6793451905250549,0.0,188.90858459472656,194.0,20943.505859375,-0.0,3428.781494140625,1.0,283.1499938964844,286.2142028808594,290.41802978515625,291.83306884765625,293.1499938964844,293.1499938964844,283.1499938964844,17440.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917930245399475,1.0,0.0,0.0,1.6355643272399902,1.635571002960205,1.78496080138757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.15380859375,0.0,172.1841583251953,1895.4371337890625,0.0,1546.5968017578125,0.4348918795585632,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753356933594,0.8370559811592102,0.3986493945121765,0.3615377843379974,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.9030609726905824,0.5027971267700195,0.4783393144607544,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8752746582031,0.8832045197486877,0.4708150029182434,0.3311284780502319,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8534790873527527,0.424337089061737,0.4046511054039001,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.7484213709831238,0.2821842730045318,1.2857604026794434,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.87457275390625,1.0,0.6483696699142456,1.0,1.0,0.0,1.0,-3.43635368347168,3.436344146728516,9.49997229326982e-06,2.6563823223114014,0.6819590330123901,0.6819590330123901,0.0,190.4642028808593,197.0,21013.208984375,-0.0,3438.600341796875,1.0,283.1499938964844,286.2027587890625,290.4040832519531,291.8228454589844,293.1499938964844,293.1499938964844,283.1499938964844,17434.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932525038719177,1.0,0.0,0.0,1.647156834602356,1.6471635103225708,1.810353325026881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.796875,0.0,175.01220703125,1895.4371337890625,0.0,1557.915283203125,0.4372562170028686,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85601806640625,0.8332188129425049,0.3980782032012939,0.3611533045768738,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988948464393616,0.5027494430541992,0.4784298241138458,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8792276978492737,0.4708619117736816,0.331260085105896,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8499586582183838,0.4245665669441223,0.4050005078315735,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452017664909363,0.2820648849010467,1.285842776298523,286.8559265136719,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.650040864944458,1.0,1.0,0.0,1.0,-3.4366776943206787,3.4366683959960938,9.501333806838376e-06,2.656471967697144,0.6872385144233704,0.6872385144233704,0.0,193.5721130371093,200.0,21151.638671875,-0.0,3457.6005859375,1.0,283.1499938964844,286.1797180175781,290.3773803710937,291.803466796875,293.1499938964844,293.1499938964844,283.1499938964844,17421.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69603031873703,1.0,0.0,0.0,1.6706286668777466,1.670635461807251,1.862315599510112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.3642578125,0.0,180.8451538085937,1895.4371337890625,0.0,1579.567138671875,0.4420601427555084,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85601806640625,0.8332188129425049,0.3980782032012939,0.3611533045768738,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988948464393616,0.5027494430541992,0.4784298241138458,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8792276978492737,0.4708619117736816,0.331260085105896,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8499586582183838,0.4245665669441223,0.4050005078315735,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452017664909363,0.2820648849010467,1.285842776298523,286.8559265136719,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.650040864944458,1.0,1.0,0.0,1.0,-3.4366776943206787,3.4366683959960938,9.501333806838376e-06,2.656471967697144,0.6872385144233704,0.6872385144233704,0.0,193.5721130371093,200.0,21151.638671875,-0.0,3457.6005859375,1.0,283.1499938964844,286.1797180175781,290.3773803710937,291.803466796875,293.1499938964844,293.1499938964844,283.1499938964844,17421.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69603031873703,1.0,0.0,0.0,1.6706286668777466,1.670635461807251,1.862315599510112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.3642578125,0.0,180.8451538085937,1895.4371337890625,0.0,1579.567138671875,0.4420601427555084,1.0,0.0,3.0,1.0,0.0
