time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83648681640625,0.8294724822044373,0.3974693417549133,0.3607354164123535,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948143720626831,0.5026505589485168,0.478472352027893,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8753502368927002,0.4708619713783264,0.3313592672348022,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.846537172794342,0.4247500896453857,0.405306875705719,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420730590820312,0.2819164395332336,1.2857959270477295,286.8363952636719,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.835693359375,1.0,0.6516621112823486,1.0,1.0,0.0,1.0,-3.4366579055786133,3.436648368835449,9.500785381533206e-06,2.656292676925659,0.6925862431526184,0.6925862431526184,0.0,196.67550659179688,203.0,21288.677734375,-0.0,3475.762451171875,1.0,283.1499938964844,286.15643310546875,290.3528137207031,291.7860107421875,293.1499938964844,293.1499938964844,283.1499938964844,17409.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986191272735596,1.0,0.0,0.0,1.694471001625061,1.6944777965545654,1.9158507313932205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.4296875,0.0,186.9184417724609,1895.4371337890625,0.0,1599.8726806640625,0.4469620585441589,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83648681640625,0.8294724822044373,0.3974693417549133,0.3607354164123535,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948143720626831,0.5026505589485168,0.478472352027893,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8753502368927002,0.4708619713783264,0.3313592672348022,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.846537172794342,0.4247500896453857,0.405306875705719,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420730590820312,0.2819164395332336,1.2857959270477295,286.8363952636719,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.835693359375,1.0,0.6516621112823486,1.0,1.0,0.0,1.0,-3.4366579055786133,3.436648368835449,9.500785381533206e-06,2.656292676925659,0.6925862431526184,0.6925862431526184,0.0,196.67550659179688,203.0,21288.677734375,-0.0,3475.762451171875,1.0,283.1499938964844,286.15643310546875,290.3528137207031,291.7860107421875,293.1499938964844,293.1499938964844,283.1499938964844,17409.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986191272735596,1.0,0.0,0.0,1.694471001625061,1.6944777965545654,1.9158507313932205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.4296875,0.0,186.9184417724609,1895.4371337890625,0.0,1599.8726806640625,0.4469620585441589,1.0,0.0,3.0,1.0,0.0
12321660,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168029785156,0.8258019685745239,0.396823525428772,0.360284686088562,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.890818178653717,0.5025014281272888,0.4784678220748901,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715699911117554,0.4708164036273956,0.3314267992973327,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8432084918022156,0.4248882532119751,0.4055708348751068,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81695556640625,0.7390280961990356,0.2817396819591522,1.28562331199646,286.81671142578125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532348394393921,1.0,1.0,0.0,1.0,-3.4363014698028564,3.4362919330596924,9.498374311078804e-06,2.6558525562286377,0.6980012655258179,0.6980012655258179,0.0,199.7743225097656,206.0,21424.22265625,-0.0,3493.097900390625,1.0,283.1499938964844,286.1329650878906,290.3309326171875,291.7710266113281,293.1499938964844,293.1499938964844,283.1499938964844,17398.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010114789009094,1.0,0.0,0.0,1.718669295310974,1.7186763286590576,1.9709609944129625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.1337890625,0.0,193.23741149902344,1895.4371337890625,0.0,1618.7447509765625,0.4519591331481933,1.0,0.0,3.0,1.0,0.0
12321720,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168029785156,0.8258019685745239,0.396823525428772,0.360284686088562,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.890818178653717,0.5025014281272888,0.4784678220748901,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715699911117554,0.4708164036273956,0.3314267992973327,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8432084918022156,0.4248882532119751,0.4055708348751068,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81695556640625,0.7390280961990356,0.2817396819591522,1.28562331199646,286.81671142578125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532348394393921,1.0,1.0,0.0,1.0,-3.4363014698028564,3.4362919330596924,9.498374311078804e-06,2.6558525562286377,0.6980012655258179,0.6980012655258179,0.0,199.7743225097656,206.0,21424.22265625,-0.0,3493.097900390625,1.0,283.1499938964844,286.1329650878906,290.3309326171875,291.7710266113281,293.1499938964844,293.1499938964844,283.1499938964844,17398.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010114789009094,1.0,0.0,0.0,1.718669295310974,1.7186763286590576,1.9709609944129625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.1337890625,0.0,193.23741149902344,1895.4371337890625,0.0,1618.7447509765625,0.4519591331481933,1.0,0.0,3.0,1.0,0.0
12321780,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969665527344,0.8221918344497681,0.3961429595947265,0.3598029613494873,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869068026542664,0.5023046135902405,0.4784186482429504,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969055175781,0.8678861260414124,0.4707278907299042,0.3314645886421203,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399659395217896,0.4249801635742187,0.4057925343513489,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7971496582031,0.7360605001449585,0.2815370857715606,1.285334587097168,286.796875,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571044921875,286.7961730957031,1.0,0.6547618508338928,1.0,1.0,0.0,1.0,-3.4356276988983154,3.4356184005737305,9.494214282312896e-06,2.6551687717437744,0.7034814357757568,0.7034814357757568,0.0,202.8687286376953,209.0,21558.177734375,-0.0,3509.648681640625,1.0,283.1499938964844,286.109375,290.3122253417969,291.7590637207031,293.1499938964844,293.1499938964844,283.1499938964844,17387.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031829953193665,1.0,0.0,0.0,1.743197321891785,1.7432043552398682,2.0276196721624729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.6201171875,0.0,199.8038024902344,1895.4371337890625,0.0,1635.962890625,0.457045704126358,1.0,0.0,3.0,1.0,0.0
12321840,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969665527344,0.8221918344497681,0.3961429595947265,0.3598029613494873,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869068026542664,0.5023046135902405,0.4784186482429504,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969055175781,0.8678861260414124,0.4707278907299042,0.3314645886421203,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399659395217896,0.4249801635742187,0.4057925343513489,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7971496582031,0.7360605001449585,0.2815370857715606,1.285334587097168,286.796875,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571044921875,286.7961730957031,1.0,0.6547618508338928,1.0,1.0,0.0,1.0,-3.4356276988983154,3.4356184005737305,9.494214282312896e-06,2.6551687717437744,0.7034814357757568,0.7034814357757568,0.0,202.8687286376953,209.0,21558.177734375,-0.0,3509.648681640625,1.0,283.1499938964844,286.109375,290.3122253417969,291.7590637207031,293.1499938964844,293.1499938964844,283.1499938964844,17387.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031829953193665,1.0,0.0,0.0,1.743197321891785,1.7432043552398682,2.0276196721624729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.6201171875,0.0,199.8038024902344,1895.4371337890625,0.0,1635.962890625,0.457045704126358,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8204039335250854,0.3957898914813995,0.3595507144927978,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869567871094,0.884982705116272,0.5021885633468628,0.4783775210380554,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869567871094,0.8660796284675598,0.4706678688526153,0.3314725160598755,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8383739590644836,0.4250080287456512,0.4058864712715149,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7872009277344,0.7346033453941345,0.2814265191555023,1.2851489782333374,286.78692626953125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.7862243652344,1.0,0.6555085778236389,1.0,1.0,0.0,1.0,-3.4351742267608643,3.4351646900177,9.491493983659892e-06,2.654738426208496,0.7062460780143738,0.7062460780143738,0.0,204.41424560546875,209.0,21624.53515625,-0.0,3517.633544921875,1.0,283.1499938964844,286.0975341796875,290.3042907714844,291.75439453125,293.1499938964844,293.1499938964844,283.1499938964844,17382.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041889429092407,1.0,0.0,0.0,1.7555817365646362,1.7555888891220093,2.056532082406193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.70263671875,0.0,203.18167114257807,1895.4371337890625,0.0,1643.967041015625,0.4596218764781952,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770690917969,0.8186243772506714,0.3954286277294159,0.3592911958694458,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8830796480178833,0.5020611882209778,0.4783257842063904,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8642964959144592,0.4705977141857147,0.3314734399318695,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8368008136749268,0.4250247478485107,0.4059697389602661,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772521972656,0.7331625819206238,0.2813099324703216,1.284936785697937,286.7769775390625,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762756347656,1.0,0.6562446355819702,1.0,1.0,0.0,1.0,-3.434645891189575,3.434636354446411,9.488365321885794e-06,2.6542515754699707,0.7090268135070801,0.7090268135070801,0.0,205.95864868164065,212.0,21690.466796875,-0.0,3525.431640625,1.0,283.1499938964844,286.0856628417969,290.2973327636719,291.7507019042969,293.1499938964844,293.1499938964844,283.1499938964844,17377.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051318883895874,1.0,0.0,0.0,1.7680423259735107,1.7680494785308838,2.085828896269959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.0341796875,0.0,206.6229705810547,1895.4371337890625,0.0,1651.486328125,0.462219089269638,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.75714111328125,0.8150808215141296,0.3946826457977295,0.3587511479854584,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8793367147445679,0.5017735958099365,0.4781914949417114,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607995510101318,0.4704284071922302,0.3314551711082458,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8337083458900452,0.4250269532203674,0.406106561422348,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572937011719,0.7303258776664734,0.2810593545436859,1.2844352722167969,286.7570495605469,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7563171386719,1.0,0.6576860547065735,1.0,1.0,0.0,1.0,-3.4333741664886475,3.4333646297454834,9.480935659667011e-06,2.653117418289185,0.7146361470222473,0.7146361470222473,0.0,209.04432678222656,215.0,21821.021484375,-0.0,3540.488525390625,1.0,283.1499938964844,286.0619201660156,290.2867736816406,291.7464599609375,293.1499938964844,293.1499938964844,283.1499938964844,17367.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068284153938293,1.0,0.0,0.0,1.793180227279663,1.7931874990463257,2.1455629450883865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.5205078125,0.0,213.69679260253903,1895.4371337890625,0.0,1665.0528564453125,0.4674740135669708,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.75714111328125,0.8150808215141296,0.3946826457977295,0.3587511479854584,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8793367147445679,0.5017735958099365,0.4781914949417114,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607995510101318,0.4704284071922302,0.3314551711082458,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8337083458900452,0.4250269532203674,0.406106561422348,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572937011719,0.7303258776664734,0.2810593545436859,1.2844352722167969,286.7570495605469,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7563171386719,1.0,0.6576860547065735,1.0,1.0,0.0,1.0,-3.4333741664886475,3.4333646297454834,9.480935659667011e-06,2.653117418289185,0.7146361470222473,0.7146361470222473,0.0,209.04432678222656,215.0,21821.021484375,-0.0,3540.488525390625,1.0,283.1499938964844,286.0619201660156,290.2867736816406,291.7464599609375,293.1499938964844,293.1499938964844,283.1499938964844,17367.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068284153938293,1.0,0.0,0.0,1.793180227279663,1.7931874990463257,2.1455629450883865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.5205078125,0.0,213.69679260253903,1895.4371337890625,0.0,1665.0528564453125,0.4674740135669708,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371826171875,0.8115400075912476,0.3939062654972076,0.3581839501857757,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8756771683692932,0.5014432668685913,0.4780170023441314,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8573926687240601,0.4702214300632477,0.3314107358455658,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.830682098865509,0.4249891936779022,0.4062056243419647,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.7275407314300537,0.2807860970497131,1.2838326692581177,286.7370910644531,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.7363586425781,1.0,0.6590877175331116,1.0,1.0,0.0,1.0,-3.431823253631592,3.431813716888428,9.47199350775918e-06,2.6517772674560547,0.7203100323677063,0.7203100323677063,0.0,212.1257781982422,218.0,21949.7890625,-0.0,3554.841064453125,1.0,283.1499938964844,286.0381164550781,290.2811279296875,291.7469787597656,293.1499938964844,293.1499938964844,283.1499938964844,17358.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082711458206177,1.0,0.0,0.0,1.818597674369812,1.8186051845550537,2.206818834338265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.2294921875,0.0,221.030029296875,1895.4371337890625,0.0,1676.6287841796875,0.4728075265884399,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371826171875,0.8115400075912476,0.3939062654972076,0.3581839501857757,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8756771683692932,0.5014432668685913,0.4780170023441314,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8573926687240601,0.4702214300632477,0.3314107358455658,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.830682098865509,0.4249891936779022,0.4062056243419647,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.7275407314300537,0.2807860970497131,1.2838326692581177,286.7370910644531,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.7363586425781,1.0,0.6590877175331116,1.0,1.0,0.0,1.0,-3.431823253631592,3.431813716888428,9.47199350775918e-06,2.6517772674560547,0.7203100323677063,0.7203100323677063,0.0,212.1257781982422,218.0,21949.7890625,-0.0,3554.841064453125,1.0,283.1499938964844,286.0381164550781,290.2811279296875,291.7469787597656,293.1499938964844,293.1499938964844,283.1499938964844,17358.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082711458206177,1.0,0.0,0.0,1.818597674369812,1.8186051845550537,2.206818834338265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.2294921875,0.0,221.030029296875,1895.4371337890625,0.0,1676.6287841796875,0.4728075265884399,1.0,0.0,3.0,1.0,0.0
12322260,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172546386719,0.8079791069030762,0.3931009471416473,0.357590913772583,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8721002340316772,0.5010717511177063,0.4778039455413818,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8540733456611633,0.4699786007404327,0.3313413858413696,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8277148008346558,0.4249135553836822,0.4062689840793609,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7174072265625,0.7247970104217529,0.2804911732673645,1.2831337451934814,286.7171630859375,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164306640625,1.0,0.6604517102241516,1.0,1.0,0.0,1.0,-3.4300057888031006,3.429996490478516,9.46162072068546e-06,2.650244235992432,0.7260489463806152,0.7260489463806152,0.0,215.20315551757807,221.0,22076.720703125,-0.0,3568.518310546875,1.0,283.1499938964844,286.01434326171875,290.2809143066406,291.75274658203125,293.1499938964844,293.1499938964844,283.1499938964844,17349.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094417214393616,1.0,0.0,0.0,1.8442782163619995,1.8442857265472408,2.2695840584674445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.306640625,0.0,228.6262359619141,1895.4371337890625,0.0,1686.04736328125,0.4782158434391022,1.0,0.0,3.0,1.0,0.0
12322320,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172546386719,0.8079791069030762,0.3931009471416473,0.357590913772583,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8721002340316772,0.5010717511177063,0.4778039455413818,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8540733456611633,0.4699786007404327,0.3313413858413696,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8277148008346558,0.4249135553836822,0.4062689840793609,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7174072265625,0.7247970104217529,0.2804911732673645,1.2831337451934814,286.7171630859375,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164306640625,1.0,0.6604517102241516,1.0,1.0,0.0,1.0,-3.4300057888031006,3.429996490478516,9.46162072068546e-06,2.650244235992432,0.7260489463806152,0.7260489463806152,0.0,215.20315551757807,221.0,22076.720703125,-0.0,3568.518310546875,1.0,283.1499938964844,286.01434326171875,290.2809143066406,291.75274658203125,293.1499938964844,293.1499938964844,283.1499938964844,17349.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094417214393616,1.0,0.0,0.0,1.8442782163619995,1.8442857265472408,2.2695840584674445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.306640625,0.0,228.6262359619141,1895.4371337890625,0.0,1686.04736328125,0.4782158434391022,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043796420097351,0.3922682106494903,0.3569733500480652,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.8686050176620483,0.50066077709198,0.4775537252426147,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.8508385419845581,0.4697015285491943,0.3312482535839081,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247984051704407,0.4248017966747284,0.4062983393669128,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6975402832031,0.7220839858055115,0.2801757752895355,1.2823433876037598,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.6965637207031,1.0,0.6617799401283264,1.0,1.0,0.0,1.0,-3.4279346466064453,3.4279253482818604,9.449895514990205e-06,2.6485307216644287,0.731853723526001,0.731853723526001,0.0,218.276596069336,224.0,22201.77734375,-0.0,3581.549072265625,1.0,283.1499938964844,285.9906005859375,290.2867431640625,291.764404296875,293.1499938964844,293.1499938964844,283.1499938964844,17341.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103278636932373,1.0,0.0,0.0,1.870205760002136,1.870213508605957,2.333845969815229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.9013671875,0.0,236.48898315429688,1895.4371337890625,0.0,1693.1922607421875,0.483695387840271,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043796420097351,0.3922682106494903,0.3569733500480652,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.8686050176620483,0.50066077709198,0.4775537252426147,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.8508385419845581,0.4697015285491943,0.3312482535839081,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247984051704407,0.4248017966747284,0.4062983393669128,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6975402832031,0.7220839858055115,0.2801757752895355,1.2823433876037598,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.6965637207031,1.0,0.6617799401283264,1.0,1.0,0.0,1.0,-3.4279346466064453,3.4279253482818604,9.449895514990205e-06,2.6485307216644287,0.731853723526001,0.731853723526001,0.0,218.276596069336,224.0,22201.77734375,-0.0,3581.549072265625,1.0,283.1499938964844,285.9906005859375,290.2867431640625,291.764404296875,293.1499938964844,293.1499938964844,283.1499938964844,17341.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103278636932373,1.0,0.0,0.0,1.870205760002136,1.870213508605957,2.333845969815229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.9013671875,0.0,236.48898315429688,1895.4371337890625,0.0,1693.1922607421875,0.483695387840271,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874694824219,0.8025872707366943,0.3918419182300567,0.3566556572914123,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8668875694274902,0.5004408955574036,0.4774150848388672,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8492518067359924,0.4695506393909454,0.3311930894851684,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8233566284179688,0.4247328042984009,0.4063006341457367,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6876220703125,0.7207353711128235,0.2800107002258301,1.2819151878356934,286.6873779296875,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866455078125,1.0,0.6624311208724976,1.0,1.0,0.0,1.0,-3.426807403564453,3.426797866821289,9.443547241971828e-06,2.6476094722747803,0.7347813248634338,0.7347813248634338,0.0,219.8118438720703,224.0,22263.59375,-0.0,3587.8291015625,1.0,283.1499938964844,285.978759765625,290.2921142578125,291.7725830078125,293.1499938964844,293.1499938964844,283.1499938964844,17337.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106606364250183,1.0,0.0,0.0,1.8832582235336304,1.8832659721374512,2.3665360515678926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.3134765625,0.0,240.52163696289065,1895.4371337890625,0.0,1695.8790283203125,0.4864608943462372,1.0,0.0,3.0,1.0,0.0
12322560,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775817871094,0.8008081912994385,0.3914091885089874,0.3563322722911834,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8651900291442871,0.5002115368843079,0.4772675931453705,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8476849794387817,0.4693916738033294,0.3311323225498199,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8219242095947266,0.4246551990509033,0.4062948524951935,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.677734375,0.7193900942802429,0.2798408567905426,1.281465768814087,286.677490234375,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767578125,1.0,0.6630739569664001,1.0,1.0,0.0,1.0,-3.4256203174591064,3.425611019134521,9.436886102776045e-06,2.646647453308105,0.7377260327339172,0.7377260327339172,0.0,221.3461303710937,212.0,22324.931640625,-0.0,3593.956298828125,1.0,283.1499938964844,285.9669189453125,290.2991943359375,291.782470703125,293.1499938964844,293.1499938964844,283.1499938964844,17333.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109237313270569,1.0,0.0,0.0,1.89636754989624,1.896375298500061,2.3995974629542616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.16064453125,0.0,244.6225128173828,1895.4371337890625,0.0,1698.004638671875,0.4892431199550628,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.65655517578125,0.8035361766815186,0.3905432522296905,0.3554256558418274,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8684480786323547,0.4997349679470062,0.4766863584518432,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8508204817771912,0.4690627157688141,0.330803245306015,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8249377012252808,0.4244853556156158,0.4059996604919433,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65673828125,0.7218312621116638,0.2794990539550781,1.2792726755142212,286.6564636230469,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556701660156,1.0,0.660118579864502,1.0,1.0,0.0,1.0,-3.4204466342926025,3.4204373359680176,9.40832160267746e-06,2.642619609832764,0.7436423301696777,0.7436423301696777,0.0,217.5699157714844,200.0,22435.373046875,-0.0,3559.5,1.0,283.1499938964844,285.9422607421875,290.3186950683594,291.8071594238281,293.1499938964844,293.1499938964844,283.1499938964844,17326.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111169099807739,1.0,0.0,0.0,1.9227113723754885,1.922719359397888,2.46672982484597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.7822265625,0.0,253.02197265625,1895.4371337890625,0.0,1699.5657958984375,0.494849145412445,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.65655517578125,0.8035361766815186,0.3905432522296905,0.3554256558418274,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8684480786323547,0.4997349679470062,0.4766863584518432,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8508204817771912,0.4690627157688141,0.330803245306015,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8249377012252808,0.4244853556156158,0.4059996604919433,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65673828125,0.7218312621116638,0.2794990539550781,1.2792726755142212,286.6564636230469,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556701660156,1.0,0.660118579864502,1.0,1.0,0.0,1.0,-3.4204466342926025,3.4204373359680176,9.40832160267746e-06,2.642619609832764,0.7436423301696777,0.7436423301696777,0.0,217.5699157714844,200.0,22435.373046875,-0.0,3559.5,1.0,283.1499938964844,285.9422607421875,290.3186950683594,291.8071594238281,293.1499938964844,293.1499938964844,283.1499938964844,17326.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111169099807739,1.0,0.0,0.0,1.9227113723754885,1.922719359397888,2.46672982484597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.7822265625,0.0,253.02197265625,1895.4371337890625,0.0,1699.5657958984375,0.494849145412445,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347045898437,0.8101049661636353,0.389705628156662,0.3543961644172668,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759405612945557,0.499258428812027,0.4759492576122284,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346130371094,0.8579739928245544,0.4687446057796478,0.3303665518760681,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316171169281006,0.4243215918540954,0.4055539071559906,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274201512336731,0.2791854739189148,1.2764583826065063,286.63458251953125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551849842071533,1.0,1.0,0.0,1.0,-3.413876533508301,3.413867235183716,9.372071872348895e-06,2.637490749359131,0.7495900988578796,0.7495900988578796,0.0,209.89149475097656,188.0,22537.70703125,-0.0,3499.088134765625,1.0,283.1499938964844,285.9169311523437,290.34588623046875,291.8388061523437,293.1499938964844,293.1499938964844,283.1499938964844,17321.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108091115951538,1.0,0.0,0.0,1.9491591453552248,1.949167251586914,2.5350584564876044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.970703125,0.0,261.6705017089844,1895.4371337890625,0.0,1697.0784912109375,0.5004974603652954,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347045898437,0.8101049661636353,0.389705628156662,0.3543961644172668,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759405612945557,0.499258428812027,0.4759492576122284,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346130371094,0.8579739928245544,0.4687446057796478,0.3303665518760681,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316171169281006,0.4243215918540954,0.4055539071559906,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274201512336731,0.2791854739189148,1.2764583826065063,286.63458251953125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551849842071533,1.0,1.0,0.0,1.0,-3.413876533508301,3.413867235183716,9.372071872348895e-06,2.637490749359131,0.7495900988578796,0.7495900988578796,0.0,209.89149475097656,188.0,22537.70703125,-0.0,3499.088134765625,1.0,283.1499938964844,285.9169311523437,290.34588623046875,291.8388061523437,293.1499938964844,293.1499938964844,283.1499938964844,17321.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108091115951538,1.0,0.0,0.0,1.9491591453552248,1.949167251586914,2.5350584564876044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.970703125,0.0,261.6705017089844,1895.4371337890625,0.0,1697.0784912109375,0.5004974603652954,1.0,0.0,3.0,1.0,0.0
12322860,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.61279296875,0.8188228011131287,0.3888921439647674,0.3533168137073517,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863599300384521,0.498783141374588,0.4751369953155517,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127014160156,0.8679707646369934,0.4684368073940277,0.3298808634281158,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408194184303284,0.4241651594638824,0.4050387144088745,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61297607421875,0.735097348690033,0.278902918100357,1.2734196186065674,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.61187744140625,1.0,0.6491565704345703,1.0,1.0,0.0,1.0,-3.406743049621582,3.406733751296997,9.332832632935606e-06,2.631937026977539,0.7555756568908691,0.7555756568908691,0.0,200.24224853515625,176.0,22635.673828125,-0.0,3426.1181640625,1.0,283.1499938964844,285.8916015625,290.37890625,291.876953125,293.1499938964844,293.1499938964844,283.1499938964844,17317.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111265659332275,1.0,0.0,0.0,1.9756773710250848,1.9756855964660645,2.604506619263703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.48193359375,0.0,270.5592346191406,1895.4371337890625,0.0,1699.643798828125,0.5061787366867065,1.0,0.0,3.0,1.0,0.0
12322920,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.61279296875,0.8188228011131287,0.3888921439647674,0.3533168137073517,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863599300384521,0.498783141374588,0.4751369953155517,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127014160156,0.8679707646369934,0.4684368073940277,0.3298808634281158,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408194184303284,0.4241651594638824,0.4050387144088745,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61297607421875,0.735097348690033,0.278902918100357,1.2734196186065674,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.61187744140625,1.0,0.6491565704345703,1.0,1.0,0.0,1.0,-3.406743049621582,3.406733751296997,9.332832632935606e-06,2.631937026977539,0.7555756568908691,0.7555756568908691,0.0,200.24224853515625,176.0,22635.673828125,-0.0,3426.1181640625,1.0,283.1499938964844,285.8916015625,290.37890625,291.876953125,293.1499938964844,293.1499938964844,283.1499938964844,17317.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111265659332275,1.0,0.0,0.0,1.9756773710250848,1.9756855964660645,2.604506619263703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.48193359375,0.0,270.5592346191406,1895.4371337890625,0.0,1699.643798828125,0.5061787366867065,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910949707031,0.8292908668518066,0.3880958259105682,0.3522153496742248,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992536067962646,0.4983057677745819,0.4742825329303741,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804681897163391,0.4681347012519836,0.3293696343898773,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523221015930176,0.4240122139453888,0.404486745595932,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912780761719,0.7446642518043518,0.2786471545696258,1.2703118324279783,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.5901794433594,1.0,0.6425189971923828,1.0,1.0,0.0,1.0,-3.39937424659729,3.399364948272705,9.292407412431205e-06,2.626208066940308,0.7616043090820312,0.7616043090820312,0.0,189.5416717529297,164.0,22730.634765625,-0.0,3346.799072265625,1.0,283.1499938964844,285.86651611328125,290.4140014648437,291.9176330566406,293.1499938964844,293.1499938964844,283.1499938964844,17314.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116466164588928,1.0,0.0,0.0,2.002246856689453,2.0022552013397217,2.675029691090458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.39453125,0.0,279.68463134765625,1895.4371337890625,0.0,1703.85009765625,0.5118875503540039,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910949707031,0.8292908668518066,0.3880958259105682,0.3522153496742248,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992536067962646,0.4983057677745819,0.4742825329303741,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804681897163391,0.4681347012519836,0.3293696343898773,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523221015930176,0.4240122139453888,0.404486745595932,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912780761719,0.7446642518043518,0.2786471545696258,1.2703118324279783,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.5901794433594,1.0,0.6425189971923828,1.0,1.0,0.0,1.0,-3.39937424659729,3.399364948272705,9.292407412431205e-06,2.626208066940308,0.7616043090820312,0.7616043090820312,0.0,189.5416717529297,164.0,22730.634765625,-0.0,3346.799072265625,1.0,283.1499938964844,285.86651611328125,290.4140014648437,291.9176330566406,293.1499938964844,293.1499938964844,283.1499938964844,17314.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116466164588928,1.0,0.0,0.0,2.002246856689453,2.0022552013397217,2.675029691090458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.39453125,0.0,279.68463134765625,1895.4371337890625,0.0,1703.85009765625,0.5118875503540039,1.0,0.0,3.0,1.0,0.0
12323100,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352425694465637,0.3877023458480835,0.3516605794429779,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.9066734910011292,0.4980652928352356,0.4738447964191437,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8876391053199768,0.4679844677448272,0.3291081488132477,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.580322265625,0.8589785099029541,0.4239358007907867,0.4042020738124847,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805358886719,0.750206708908081,0.2785276472568512,1.268754482269287,286.58026123046875,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794677734375,1.0,0.6390568017959595,1.0,1.0,0.0,1.0,-3.3956503868103027,3.395641326904297,9.272021088690964e-06,2.623316526412964,0.7646365761756897,0.7646365761756897,0.0,183.9597320556641,164.0,22777.208984375,-0.0,3305.832275390625,1.0,283.1499938964844,285.8540954589844,290.4323425292969,291.9386901855469,293.1499938964844,293.1499938964844,283.1499938964844,17313.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118757963180542,1.0,0.0,0.0,2.0155467987060547,2.0155553817749023,2.710685862439277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.51220703125,0.0,284.3357849121094,1895.4371337890625,0.0,1705.70556640625,0.514751136302948,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697326660156,0.8417484164237976,0.3873111605644226,0.3511044979095459,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.9152462482452391,0.4978231489658355,0.4734019339084625,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56964111328125,0.8954322934150696,0.4678342044353485,0.3288439810276031,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8662823438644409,0.4238588511943817,0.4039133489131927,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7563057541847229,0.2784126698970794,1.2672010660171509,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5688171386719,1.0,0.6355296969413757,1.0,1.0,0.0,1.0,-3.391915798187256,3.391906499862671,9.251603842130862e-06,2.6204185485839844,0.767681360244751,0.767681360244751,0.0,178.28208923339844,152.0,22823.240234375,-0.0,3264.373779296875,1.0,283.1499938964844,285.8417663574219,290.451171875,291.9602355957031,293.1499938964844,293.1499938964844,283.1499938964844,17311.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120791077613831,1.0,0.0,0.0,2.0288546085357666,2.028862953186035,2.746598681824253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.73876953125,0.0,289.0455627441406,1895.4371337890625,0.0,1707.351806640625,0.5176201462745667,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487365722656,0.8567589521408081,0.3865343332290649,0.3499906659126282,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354195594787598,0.4973330795764923,0.4725034832954407,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135696887969972,0.4675324857234955,0.328309565782547,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.883033812046051,0.4237022697925567,0.4033261835575104,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703970670700073,0.2781945168972015,1.2641143798828125,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1340026855469,286.5478515625,1.0,0.6283313632011414,1.0,1.0,0.0,1.0,-3.384434223175049,3.384425163269043,9.210787538904697e-06,2.614619970321656,0.7738113403320312,0.7738113403320312,0.0,166.7372283935547,140.0,22913.7890625,-0.0,3180.6025390625,1.0,283.1499938964844,285.8173522949219,290.4903259277344,292.0047607421875,293.1499938964844,293.1499938964844,283.1499938964844,17309.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124365568161011,1.0,0.0,0.0,2.0554890632629395,2.055497646331787,2.8191857381898444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.51123046875,0.0,298.6412353515625,1895.4371337890625,0.0,1710.2484130859375,0.5233731865882874,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487365722656,0.8567589521408081,0.3865343332290649,0.3499906659126282,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354195594787598,0.4973330795764923,0.4725034832954407,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135696887969972,0.4675324857234955,0.328309565782547,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.883033812046051,0.4237022697925567,0.4033261835575104,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703970670700073,0.2781945168972015,1.2641143798828125,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1340026855469,286.5478515625,1.0,0.6283313632011414,1.0,1.0,0.0,1.0,-3.384434223175049,3.384425163269043,9.210787538904697e-06,2.614619970321656,0.7738113403320312,0.7738113403320312,0.0,166.7372283935547,140.0,22913.7890625,-0.0,3180.6025390625,1.0,283.1499938964844,285.8173522949219,290.4903259277344,292.0047607421875,293.1499938964844,293.1499938964844,283.1499938964844,17309.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124365568161011,1.0,0.0,0.0,2.0554890632629395,2.055497646331787,2.8191857381898444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.51123046875,0.0,298.6412353515625,1895.4371337890625,0.0,1710.2484130859375,0.5233731865882874,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52813720703125,0.8751071095466614,0.3857636153697967,0.3488766849040985,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9582781791687012,0.4968343377113342,0.4715909361839294,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368921518325806,0.4672280848026275,0.3277689218521118,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030444622039796,0.423540860414505,0.4027286171913147,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874540686607361,0.2779898047447204,1.2610615491867063,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.620991051197052,1.0,1.0,0.0,1.0,-3.3769562244415283,3.3769471645355225,9.170103112410288e-06,2.608832836151123,0.7800002098083496,0.7800002098083496,0.0,155.03599548339844,128.0,23002.4375,-0.0,3096.30029296875,1.0,283.1499938964844,285.7933349609375,290.53131103515625,292.05108642578125,293.1499938964844,293.1499938964844,283.1499938964844,17307.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127509117126465,1.0,0.0,0.0,2.0821452140808105,2.0821540355682373,2.892779775720556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.681640625,0.0,308.47314453125,1895.4371337890625,0.0,1712.7969970703125,0.5291450619697571,1.0,0.0,3.0,1.0,0.0
