time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52813720703125,0.8751071095466614,0.3857636153697967,0.3488766849040985,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9582781791687012,0.4968343377113342,0.4715909361839294,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368921518325806,0.4672280848026275,0.3277689218521118,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030444622039796,0.423540860414505,0.4027286171913147,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874540686607361,0.2779898047447204,1.2610615491867063,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.620991051197052,1.0,1.0,0.0,1.0,-3.3769562244415283,3.3769471645355225,9.170103112410288e-06,2.608832836151123,0.7800002098083496,0.7800002098083496,0.0,155.03599548339844,128.0,23002.4375,-0.0,3096.30029296875,1.0,283.1499938964844,285.7933349609375,290.53131103515625,292.05108642578125,293.1499938964844,293.1499938964844,283.1499938964844,17307.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127509117126465,1.0,0.0,0.0,2.0821452140808105,2.0821540355682373,2.892779775720556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.681640625,0.0,308.47314453125,1895.4371337890625,0.0,1712.7969970703125,0.5291450619697571,1.0,0.0,3.0,1.0,0.0
12323460,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079345703125,0.8976923823356628,0.3849979937076568,0.3477642238140106,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9820317029953004,0.4963264465332031,0.4706664979457855,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633782505989076,0.4669201672077179,0.3272234499454498,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.92936110496521,0.423373818397522,0.4021225273609161,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080300092697144,0.2777965068817138,1.258045673370361,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.507080078125,1.0,0.613547682762146,1.0,1.0,0.0,1.0,-3.3694944381713867,3.369485378265381,9.129617865255568e-06,2.6030664443969727,0.786253035068512,0.786253035068512,0.0,143.25209045410156,131.0,23089.26953125,-0.0,3011.9248046875,1.0,283.1499938964844,285.7696838378906,290.573974609375,292.0990295410156,293.1499938964844,293.1499938964844,283.1499938964844,17305.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130212187767029,1.0,0.0,0.0,2.108816623687744,2.10882568359375,2.967365446693293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.20654296875,0.0,318.5423889160156,1895.4371337890625,0.0,1714.9901123046875,0.5349337458610535,1.0,0.0,3.0,1.0,0.0
12323520,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079345703125,0.8976923823356628,0.3849979937076568,0.3477642238140106,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9820317029953004,0.4963264465332031,0.4706664979457855,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633782505989076,0.4669201672077179,0.3272234499454498,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.92936110496521,0.423373818397522,0.4021225273609161,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080300092697144,0.2777965068817138,1.258045673370361,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.507080078125,1.0,0.613547682762146,1.0,1.0,0.0,1.0,-3.3694944381713867,3.369485378265381,9.129617865255568e-06,2.6030664443969727,0.786253035068512,0.786253035068512,0.0,143.25209045410156,131.0,23089.26953125,-0.0,3011.9248046875,1.0,283.1499938964844,285.7696838378906,290.573974609375,292.0990295410156,293.1499938964844,293.1499938964844,283.1499938964844,17305.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130212187767029,1.0,0.0,0.0,2.108816623687744,2.10882568359375,2.967365446693293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.20654296875,0.0,318.5423889160156,1895.4371337890625,0.0,1714.9901123046875,0.5349337458610535,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893798828125,0.9089934825897216,0.3842194974422455,0.3468888700008392,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9920402765274048,0.4958005249500274,0.4699833393096924,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9751316905021667,0.466596782207489,0.3268588483333587,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9428354501724244,0.4231912791728973,0.4017605185508728,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177127838134766,0.2776021659374237,1.256257176399231,286.4892883300781,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103553175926208,1.0,1.0,0.0,1.0,-3.364591121673584,3.364582061767578,9.102973308472428e-06,2.599242925643921,0.792597234249115,0.792597234249115,0.0,138.02134704589844,134.0,23185.67578125,-0.0,2971.115234375,1.0,283.1499938964844,285.7474670410156,290.6181945800781,292.1488647460937,293.1499938964844,293.1499938964844,283.1499938964844,17302.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133346199989319,1.0,0.0,0.0,2.1355197429656982,2.135528802871704,3.042989931145712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.53466796875,0.0,328.8551940917969,1895.4371337890625,0.0,1717.5343017578125,0.5407412648200989,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893798828125,0.9089934825897216,0.3842194974422455,0.3468888700008392,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9920402765274048,0.4958005249500274,0.4699833393096924,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9751316905021667,0.466596782207489,0.3268588483333587,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9428354501724244,0.4231912791728973,0.4017605185508728,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177127838134766,0.2776021659374237,1.256257176399231,286.4892883300781,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103553175926208,1.0,1.0,0.0,1.0,-3.364591121673584,3.364582061767578,9.102973308472428e-06,2.599242925643921,0.792597234249115,0.792597234249115,0.0,138.02134704589844,134.0,23185.67578125,-0.0,2971.115234375,1.0,283.1499938964844,285.7474670410156,290.6181945800781,292.1488647460937,293.1499938964844,293.1499938964844,283.1499938964844,17302.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133346199989319,1.0,0.0,0.0,2.1355197429656982,2.135528802871704,3.042989931145712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.53466796875,0.0,328.8551940917969,1895.4371337890625,0.0,1717.5343017578125,0.5407412648200989,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806823730469,0.911112666130066,0.3838123083114624,0.3464963734149933,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.993777334690094,0.4955210089683532,0.4696903526782989,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9772343635559082,0.4664184153079986,0.326712429523468,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9453667998313904,0.4230836629867553,0.4016284942626953,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194955587387085,0.2774920463562011,1.2556136846542358,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799499511719,1.0,0.609589159488678,1.0,1.0,0.0,1.0,-3.3626575469970703,3.3626484870910645,9.092525942833165e-06,2.597754001617432,0.7958120703697205,0.7958120703697205,0.0,137.0054473876953,134.0,23236.044921875,-0.0,2961.06201171875,1.0,283.1499938964844,285.7368469238281,290.6408386230469,292.174560546875,293.1499938964844,293.1499938964844,283.1499938964844,17300.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135627269744873,1.0,0.0,0.0,2.1489028930664062,2.148912191390991,3.081250383729639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.982421875,0.0,334.1109924316406,1895.4371337890625,0.0,1719.3873291015625,0.5436558127403259,1.0,0.0,3.0,1.0,0.0
12323760,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.9115077257156372,0.3833935260772705,0.346117615699768,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9941964745521544,0.4952300190925598,0.4694122970104217,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9777830243110656,0.4662287533283233,0.3265770673751831,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.9460641741752625,0.4229646027088165,0.4015114605426788,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.8199601173400879,0.2773721516132355,1.2550488710403442,286.4721069335937,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1334228515625,286.4714660644531,1.0,0.6091915965080261,1.0,1.0,0.0,1.0,-3.360884666442871,3.360875368118286,9.082965334528126e-06,2.596393823623657,0.7990550398826599,0.7990550398826599,0.0,136.6472930908203,137.0,23286.896484375,-0.0,2955.14306640625,1.0,283.1499938964844,285.7264099121094,290.6637878417969,292.2006530761719,293.1499938964844,293.1499938964844,283.1499938964844,17298.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138096690177917,1.0,0.0,0.0,2.162308931350708,2.162318229675293,3.119815232821566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.54052734375,0.0,339.4352722167969,1895.4371337890625,0.0,1721.393798828125,0.5465781092643738,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555969238281,0.9087600111961364,0.3825259506702423,0.3453809022903442,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923745393753052,0.4946160614490509,0.4688770174980163,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9757415652275084,0.4658185839653015,0.3263223767280578,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9437299966812134,0.4226946830749511,0.401298314332962,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181998133659363,0.2771046161651611,1.254037857055664,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091266870498657,1.0,1.0,0.0,1.0,-3.3575758934021,3.3575668334960938,9.065163794730324e-06,2.593865871429444,0.8056264519691467,0.8056264519691467,0.0,137.2518310546875,140.0,23388.8984375,-0.0,2951.408935546875,1.0,283.1499938964844,285.7058410644531,290.71051025390625,292.25372314453125,293.1499938964844,293.1499938964844,283.1499938964844,17295.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714316189289093,1.0,0.0,0.0,2.1891889572143555,2.1891984939575195,3.197863236437115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.90234375,0.0,350.2930603027344,1895.4371337890625,0.0,1725.5130615234375,0.5524463653564453,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555969238281,0.9087600111961364,0.3825259506702423,0.3453809022903442,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923745393753052,0.4946160614490509,0.4688770174980163,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9757415652275084,0.4658185839653015,0.3263223767280578,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9437299966812134,0.4226946830749511,0.401298314332962,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181998133659363,0.2771046161651611,1.254037857055664,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091266870498657,1.0,1.0,0.0,1.0,-3.3575758934021,3.3575668334960938,9.065163794730324e-06,2.593865871429444,0.8056264519691467,0.8056264519691467,0.0,137.2518310546875,140.0,23388.8984375,-0.0,2951.408935546875,1.0,283.1499938964844,285.7058410644531,290.71051025390625,292.25372314453125,293.1499938964844,293.1499938964844,283.1499938964844,17295.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714316189289093,1.0,0.0,0.0,2.1891889572143555,2.1891984939575195,3.197863236437115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.90234375,0.0,350.2930603027344,1895.4371337890625,0.0,1725.5130615234375,0.5524463653564453,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.90335214138031,0.3816250562667846,0.3446539342403412,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9882326126098632,0.4939633011817932,0.4683477580547333,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710068702697754,0.4653719365596771,0.3260735869407654,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382983446121216,0.4223864078521728,0.401091456413269,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142105340957642,0.2768046855926513,1.2530819177627563,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.4386901855469,1.0,0.6096639633178711,1.0,1.0,0.0,1.0,-3.35436749458313,3.354358434677124,9.047942512552254e-06,2.591423749923706,0.8123152256011963,0.8123152256011963,0.0,138.96823120117188,143.0,23490.255859375,-0.0,2954.264404296875,1.0,283.1499938964844,285.6856384277344,290.7582092285156,292.3078308105469,293.1499938964844,293.1499938964844,283.1499938964844,17291.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148217558860779,1.0,0.0,0.0,2.2161567211151123,2.2161662578582764,3.277134510426549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.50537109375,0.0,361.4342346191406,1895.4371337890625,0.0,1729.6287841796875,0.5583454370498657,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.90335214138031,0.3816250562667846,0.3446539342403412,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9882326126098632,0.4939633011817932,0.4683477580547333,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710068702697754,0.4653719365596771,0.3260735869407654,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382983446121216,0.4223864078521728,0.401091456413269,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142105340957642,0.2768046855926513,1.2530819177627563,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.4386901855469,1.0,0.6096639633178711,1.0,1.0,0.0,1.0,-3.35436749458313,3.354358434677124,9.047942512552254e-06,2.591423749923706,0.8123152256011963,0.8123152256011963,0.0,138.96823120117188,143.0,23490.255859375,-0.0,2954.264404296875,1.0,283.1499938964844,285.6856384277344,290.7582092285156,292.3078308105469,293.1499938964844,293.1499938964844,283.1499938964844,17291.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148217558860779,1.0,0.0,0.0,2.2161567211151123,2.2161662578582764,3.277134510426549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.50537109375,0.0,361.4342346191406,1895.4371337890625,0.0,1729.6287841796875,0.5583454370498657,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968907594680786,0.3806981146335602,0.3439249098300934,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9827203154563904,0.4932767748832702,0.4678096175193786,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647555947303772,0.4648942947387695,0.3258200883865356,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313162565231324,0.4220452904701233,0.4008764624595642,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4235534667969,0.8090468049049377,0.2764788866043091,1.2521167993545532,286.42333984375,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1305847167969,286.4227294921875,1.0,0.6105170249938965,1.0,1.0,0.0,1.0,-3.3511197566986084,3.3511106967926025,9.03054024092853e-06,2.588956832885742,0.8191244006156921,0.8191244006156921,0.0,141.29066467285156,146.0,23590.265625,-0.0,2960.494140625,1.0,283.1499938964844,285.6656799316406,290.8067626953125,292.36279296875,293.1499938964844,293.1499938964844,283.1499938964844,17288.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153095006942749,1.0,0.0,0.0,2.2431979179382324,2.243207693099976,3.3575966540411173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.26806640625,0.0,372.8596496582031,1895.4371337890625,0.0,1733.603515625,0.5642725229263306,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968907594680786,0.3806981146335602,0.3439249098300934,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9827203154563904,0.4932767748832702,0.4678096175193786,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647555947303772,0.4648942947387695,0.3258200883865356,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313162565231324,0.4220452904701233,0.4008764624595642,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4235534667969,0.8090468049049377,0.2764788866043091,1.2521167993545532,286.42333984375,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1305847167969,286.4227294921875,1.0,0.6105170249938965,1.0,1.0,0.0,1.0,-3.3511197566986084,3.3511106967926025,9.03054024092853e-06,2.588956832885742,0.8191244006156921,0.8191244006156921,0.0,141.29066467285156,146.0,23590.265625,-0.0,2960.494140625,1.0,283.1499938964844,285.6656799316406,290.8067626953125,292.36279296875,293.1499938964844,293.1499938964844,283.1499938964844,17288.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153095006942749,1.0,0.0,0.0,2.2431979179382324,2.243207693099976,3.3575966540411173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.26806640625,0.0,372.8596496582031,1895.4371337890625,0.0,1733.603515625,0.5642725229263306,1.0,0.0,3.0,1.0,0.0
12324180,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899520635604858,0.3797504603862762,0.3431888222694397,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.97638201713562,0.4925606250762939,0.46725594997406,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576706886291504,0.4643898010253906,0.3255570530891418,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.923711597919464,0.421675831079483,0.4006470143795013,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032388687133789,0.2761330604553222,1.251118302345276,286.4076232910156,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.12939453125,286.40704345703125,1.0,0.6115314364433289,1.0,1.0,0.0,1.0,-3.347775459289551,3.347766637802124,9.012645023176448e-06,2.586419105529785,0.8260563611984253,0.8260563611984253,0.0,143.94163513183594,149.0,23688.5859375,-0.0,2968.3779296875,1.0,283.1499938964844,285.64599609375,290.85601806640625,292.4183654785156,293.1499938964844,293.1499938964844,283.1499938964844,17285.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157754898071289,1.0,0.0,0.0,2.2702879905700684,2.27029800415039,3.439182876263658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.12890625,0.0,384.5643615722656,1895.4371337890625,0.0,1737.4044189453125,0.5702230334281921,1.0,0.0,3.0,1.0,0.0
12324240,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899520635604858,0.3797504603862762,0.3431888222694397,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.97638201713562,0.4925606250762939,0.46725594997406,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576706886291504,0.4643898010253906,0.3255570530891418,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.923711597919464,0.421675831079483,0.4006470143795013,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032388687133789,0.2761330604553222,1.251118302345276,286.4076232910156,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.12939453125,286.40704345703125,1.0,0.6115314364433289,1.0,1.0,0.0,1.0,-3.347775459289551,3.347766637802124,9.012645023176448e-06,2.586419105529785,0.8260563611984253,0.8260563611984253,0.0,143.94163513183594,149.0,23688.5859375,-0.0,2968.3779296875,1.0,283.1499938964844,285.64599609375,290.85601806640625,292.4183654785156,293.1499938964844,293.1499938964844,283.1499938964844,17285.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157754898071289,1.0,0.0,0.0,2.2702879905700684,2.27029800415039,3.439182876263658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.12890625,0.0,384.5643615722656,1895.4371337890625,0.0,1737.4044189453125,0.5702230334281921,1.0,0.0,3.0,1.0,0.0
12324300,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3999328613281,0.8864374160766602,0.3792699873447418,0.3428173661231994,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.973007321357727,0.4921922385692596,0.4669721722602844,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.95394766330719,0.4641282558441162,0.3254211246967315,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.9198603630065918,0.4214813113212585,0.4005258083343506,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000549316406,0.8002507090568542,0.2759539186954498,1.2506035566329956,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1287841796875,286.3992614746094,1.0,0.6120721697807312,1.0,1.0,0.0,1.0,-3.346059560775757,3.346050500869751,9.003470040624961e-06,2.5851171016693115,0.8295702338218689,0.8295702338218689,0.0,145.34144592285156,149.0,23737.060546875,-0.0,2972.64208984375,1.0,283.1499938964844,285.63623046875,290.880859375,292.44635009765625,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160030007362366,1.0,0.0,0.0,2.283843994140625,2.283854007720948,3.4803764492608025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.0810546875,0.0,390.51953125,1895.4371337890625,0.0,1739.2613525390625,0.573205828666687,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829396963119507,0.3787855505943298,0.3424434661865234,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.9695387482643129,0.4918173849582672,0.4666835367679596,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9501585364341736,0.4638608694076538,0.3252820074558258,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.9160521626472472,0.4212807416915893,0.4004001021385193,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972649335861206,0.2757712602615356,1.250078558921814,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3915405273437,1.0,0.6126255393028259,1.0,1.0,0.0,1.0,-3.344312906265259,3.344303846359253,8.994135896500666e-06,2.583792209625244,0.8331165909767151,0.8331165909767151,0.0,146.77261352539062,152.0,23785.060546875,-0.0,2977.013916015625,1.0,283.1499938964844,285.6265563964844,290.9057922363281,292.47442626953125,293.1499938964844,293.1499938964844,283.1499938964844,17283.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162232398986816,1.0,0.0,0.0,2.29740309715271,2.297413110733032,3.521825249208632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.03759765625,0.0,396.5423278808594,1895.4371337890625,0.0,1741.059814453125,0.5761927962303162,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760759234428406,0.3778063952922821,0.3416885435581207,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624121189117432,0.4910500347614288,0.4660918414592743,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424985647201538,0.4633100628852844,0.3249943852424621,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.90873122215271,0.4208631217479706,0.4001353979110718,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913738489151001,0.2753973305225372,1.2489992380142212,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137527823448181,1.0,1.0,0.0,1.0,-3.340731382369995,3.3407223224639893,8.975011951406486e-06,2.581074953079224,0.8403043150901794,0.8403043150901794,0.0,149.6954803466797,155.0,23879.61328125,-0.0,2985.895751953125,1.0,283.1499938964844,285.6073608398437,290.9559020996094,292.53076171875,293.1499938964844,293.1499938964844,283.1499938964844,17282.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166450023651123,1.0,0.0,0.0,2.324512481689453,2.3245227336883545,3.605430549669109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.94140625,0.0,408.7847900390625,1895.4371337890625,0.0,1744.5059814453125,0.5821746587753296,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760759234428406,0.3778063952922821,0.3416885435581207,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624121189117432,0.4910500347614288,0.4660918414592743,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424985647201538,0.4633100628852844,0.3249943852424621,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.90873122215271,0.4208631217479706,0.4001353979110718,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913738489151001,0.2753973305225372,1.2489992380142212,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137527823448181,1.0,1.0,0.0,1.0,-3.340731382369995,3.3407223224639893,8.975011951406486e-06,2.581074953079224,0.8403043150901794,0.8403043150901794,0.0,149.6954803466797,155.0,23879.61328125,-0.0,2985.895751953125,1.0,283.1499938964844,285.6073608398437,290.9559020996094,292.53076171875,293.1499938964844,293.1499938964844,283.1499938964844,17282.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166450023651123,1.0,0.0,0.0,2.324512481689453,2.3245227336883545,3.605430549669109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.94140625,0.0,408.7847900390625,1895.4371337890625,0.0,1744.5059814453125,0.5821746587753296,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694537878036499,0.3768146336078644,0.3409240245819092,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.955137014389038,0.4902598261833191,0.4654805660247803,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348647594451904,0.4627382159233093,0.3246935904026031,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020060896873474,0.4204242825508117,0.3998525738716125,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856526374816895,0.2750133574008941,1.2478832006454468,286.3619079589844,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.614891529083252,1.0,1.0,0.0,1.0,-3.337033033370972,3.337023973464966,8.955281373346224e-06,2.578267812728882,0.8476250767707825,0.8476250767707825,0.0,152.66868591308594,158.0,23972.208984375,-0.0,2994.7880859375,1.0,283.1499938964844,285.58843994140625,291.0062255859375,292.5872497558594,293.1499938964844,293.1499938964844,283.1499938964844,17281.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717052698135376,1.0,0.0,0.0,2.3515877723693848,2.351598024368286,3.68990981769457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.79931640625,0.0,421.2816162109375,1895.4371337890625,0.0,1747.84033203125,0.5881618857383728,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694537878036499,0.3768146336078644,0.3409240245819092,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.955137014389038,0.4902598261833191,0.4654805660247803,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348647594451904,0.4627382159233093,0.3246935904026031,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020060896873474,0.4204242825508117,0.3998525738716125,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856526374816895,0.2750133574008941,1.2478832006454468,286.3619079589844,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.614891529083252,1.0,1.0,0.0,1.0,-3.337033033370972,3.337023973464966,8.955281373346224e-06,2.578267812728882,0.8476250767707825,0.8476250767707825,0.0,152.66868591308594,158.0,23972.208984375,-0.0,2994.7880859375,1.0,283.1499938964844,285.58843994140625,291.0062255859375,292.5872497558594,293.1499938964844,293.1499938964844,283.1499938964844,17281.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717052698135376,1.0,0.0,0.0,2.3515877723693848,2.351598024368286,3.68990981769457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.79931640625,0.0,421.2816162109375,1895.4371337890625,0.0,1747.84033203125,0.5881618857383728,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631151914596558,0.3758114874362945,0.340150237083435,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.947818636894226,0.4894478321075439,0.4648498296737671,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273936152458192,0.4621459245681762,0.3243794739246368,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956990838050842,0.4199652969837188,0.3995518088340759,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.780144989490509,0.2746211290359497,1.2467340230941772,286.3471984863281,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466491699219,1.0,0.616029679775238,1.0,1.0,0.0,1.0,-3.3332226276397705,3.3332135677337646,8.934972356655635e-06,2.575373888015747,0.8550832867622375,0.8550832867622375,0.0,155.66795349121094,161.0,24062.822265625,-0.0,3003.56298828125,1.0,283.1499938964844,285.56982421875,291.0565795898437,292.6436767578125,293.1499938964844,293.1499938964844,283.1499938964844,17281.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174459099769592,1.0,0.0,0.0,2.37859845161438,2.3786089420318604,3.775162156216538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.564453125,0.0,434.0207214355469,1895.4371337890625,0.0,1751.05810546875,0.5941470265388489,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631151914596558,0.3758114874362945,0.340150237083435,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.947818636894226,0.4894478321075439,0.4648498296737671,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273936152458192,0.4621459245681762,0.3243794739246368,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956990838050842,0.4199652969837188,0.3995518088340759,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.780144989490509,0.2746211290359497,1.2467340230941772,286.3471984863281,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466491699219,1.0,0.616029679775238,1.0,1.0,0.0,1.0,-3.3332226276397705,3.3332135677337646,8.934972356655635e-06,2.575373888015747,0.8550832867622375,0.8550832867622375,0.0,155.66795349121094,161.0,24062.822265625,-0.0,3003.56298828125,1.0,283.1499938964844,285.56982421875,291.0565795898437,292.6436767578125,293.1499938964844,293.1499938964844,283.1499938964844,17281.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174459099769592,1.0,0.0,0.0,2.37859845161438,2.3786089420318604,3.775162156216538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.564453125,0.0,434.0207214355469,1895.4371337890625,0.0,1751.05810546875,0.5941470265388489,1.0,0.0,3.0,1.0,0.0
12324780,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570714592933655,0.3747989237308502,0.3393678367137909,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405433535575868,0.4886159896850586,0.4642004072666168,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9201983213424684,0.4615346193313598,0.3240521550178528,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896256685256958,0.4194879531860351,0.3992338478565216,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748686671257019,0.2742224931716919,1.2455564737319946,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.12359619140625,286.3335266113281,1.0,0.6171615123748779,1.0,1.0,0.0,1.0,-3.32930874824524,3.3292999267578125,8.914128557080403e-06,2.5723986625671387,0.8626925349235535,0.8626925349235535,0.0,158.6800994873047,164.0,24161.54296875,-0.0,3012.163330078125,1.0,283.1499938964844,285.5516662597656,291.1068115234375,292.699951171875,293.1499938964844,293.1499938964844,283.1499938964844,17283.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178329229354858,1.0,0.0,0.0,2.4055116176605225,2.405522346496582,3.861075299482765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.27978515625,0.0,446.9873962402344,1895.4371337890625,0.0,1754.2281494140625,0.6001223921775818,1.0,0.0,3.0,1.0,0.0
12324840,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570714592933655,0.3747989237308502,0.3393678367137909,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405433535575868,0.4886159896850586,0.4642004072666168,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9201983213424684,0.4615346193313598,0.3240521550178528,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896256685256958,0.4194879531860351,0.3992338478565216,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748686671257019,0.2742224931716919,1.2455564737319946,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.12359619140625,286.3335266113281,1.0,0.6171615123748779,1.0,1.0,0.0,1.0,-3.32930874824524,3.3292999267578125,8.914128557080403e-06,2.5723986625671387,0.8626925349235535,0.8626925349235535,0.0,158.6800994873047,164.0,24161.54296875,-0.0,3012.163330078125,1.0,283.1499938964844,285.5516662597656,291.1068115234375,292.699951171875,293.1499938964844,293.1499938964844,283.1499938964844,17283.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178329229354858,1.0,0.0,0.0,2.4055116176605225,2.405522346496582,3.861075299482765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.27978515625,0.0,446.9873962402344,1895.4371337890625,0.0,1754.2281494140625,0.6001223921775818,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.8541854619979858,0.3743121922016144,0.3389820456504822,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9369776844978333,0.4882131814956665,0.4638766646385193,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9167678356170654,0.4612440168857574,0.3238899111747741,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.8867058157920837,0.4192603230476379,0.3990752696990967,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723416686058044,0.27403324842453,1.2449793815612793,286.33428955078125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1231994628906,286.3343505859375,1.0,0.6177274584770203,1.0,1.0,0.0,1.0,-3.3273754119873047,3.327366352081299,8.903830348572228e-06,2.570924997329712,0.8666779398918152,0.8666779398918152,0.0,160.17868041992188,164.0,24241.9609375,-0.0,3016.4638671875,1.0,283.1499938964844,285.5458068847656,291.1319580078125,292.7290344238281,293.1499938964844,293.1499938964844,283.1499938964844,17280.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182179689407349,1.0,0.0,0.0,2.419012546539306,2.419023275375366,3.904537493326643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.73486328125,0.0,453.578369140625,1895.4371337890625,0.0,1757.38427734375,0.6031206846237183,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.851440966129303,0.3738535046577453,0.3386192619800567,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9335368275642396,0.4878336787223816,0.4635720252990722,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9135267734527588,0.4609785676002502,0.3237432241439819,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.8839176297187805,0.4190531373023987,0.3989331722259521,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.7699351906776428,0.2738611996173858,1.2444651126861572,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1230163574219,286.33544921875,1.0,0.6183030009269714,1.0,1.0,0.0,1.0,-3.32560658454895,3.3255977630615234,8.894414349924773e-06,2.5695767402648926,0.8707624077796936,0.8707624077796936,0.0,161.65301513671875,167.0,24323.79296875,-0.0,3020.980224609375,1.0,283.1499938964844,285.5404357910156,291.1571350097656,292.7592163085937,293.1499938964844,293.1499938964844,283.1499938964844,17276.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189526557922363,1.0,0.0,0.0,2.432607650756836,2.4326186180114746,3.948548794596718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.50048828125,0.0,460.2769165039063,1895.4371337890625,0.0,1763.4127197265625,0.6061391234397888,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462668657302856,0.3729808330535888,0.3379423022270202,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.9269494414329528,0.4871129989624023,0.4630057215690613,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.9075278639793396,0.4604866504669189,0.3234831690788269,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.878636360168457,0.4186733961105346,0.3986871242523193,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.7653986215591431,0.2735524475574493,1.2436065673828125,286.337646484375,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194891929626465,1.0,1.0,0.0,1.0,-3.32246994972229,3.322461128234864,8.877745131030679e-06,2.567192316055298,0.8791996836662292,0.8791996836662292,0.0,164.56838989257812,170.0,24489.302734375,-0.0,3030.681640625,1.0,283.1499938964844,285.5298767089844,291.20684814453125,292.8195495605469,293.1499938964844,293.1499938964844,283.1499938964844,17267.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206650376319885,1.0,0.0,0.0,2.4600167274475098,2.4600279331207275,4.038029715047742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.97607421875,0.0,473.9923095703125,1895.4371337890625,0.0,1777.496826171875,0.6122315526008606,1.0,0.0,3.0,1.0,0.0
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462668657302856,0.3729808330535888,0.3379423022270202,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.9269494414329528,0.4871129989624023,0.4630057215690613,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.9075278639793396,0.4604866504669189,0.3234831690788269,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.878636360168457,0.4186733961105346,0.3986871242523193,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.7653986215591431,0.2735524475574493,1.2436065673828125,286.337646484375,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194891929626465,1.0,1.0,0.0,1.0,-3.32246994972229,3.322461128234864,8.877745131030679e-06,2.567192316055298,0.8791996836662292,0.8791996836662292,0.0,164.56838989257812,170.0,24489.302734375,-0.0,3030.681640625,1.0,283.1499938964844,285.5298767089844,291.20684814453125,292.8195495605469,293.1499938964844,293.1499938964844,283.1499938964844,17267.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206650376319885,1.0,0.0,0.0,2.4600167274475098,2.4600279331207275,4.038029715047742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.97607421875,0.0,473.9923095703125,1895.4371337890625,0.0,1777.496826171875,0.6122315526008606,1.0,0.0,3.0,1.0,0.0
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8413783311843872,0.3721394538879394,0.3373000025749206,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.920663356781006,0.4864170253276825,0.4624691903591156,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020861983299256,0.4600172042846679,0.3232441246509552,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736249804496765,0.4183166027069092,0.3984684348106384,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611225247383118,0.2732752561569214,1.2429075241088867,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207179427146912,1.0,1.0,0.0,1.0,-3.3196609020233154,3.3196518421173096,8.86284306034213e-06,2.5650618076324463,0.8879992365837097,0.8879992365837097,0.0,167.4839324951172,173.0,24656.08984375,-0.0,3041.0791015625,1.0,283.1499938964844,285.5194091796875,291.2557678222656,292.87921142578125,293.1499938964844,293.1499938964844,283.1499938964844,17259.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224185466766357,1.0,0.0,0.0,2.487706661224365,2.487717866897583,4.129444732825505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.33837890625,0.0,488.1419372558594,1895.4371337890625,0.0,1791.9664306640625,0.6183966994285583,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8413783311843872,0.3721394538879394,0.3373000025749206,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.920663356781006,0.4864170253276825,0.4624691903591156,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020861983299256,0.4600172042846679,0.3232441246509552,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736249804496765,0.4183166027069092,0.3984684348106384,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611225247383118,0.2732752561569214,1.2429075241088867,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207179427146912,1.0,1.0,0.0,1.0,-3.3196609020233154,3.3196518421173096,8.86284306034213e-06,2.5650618076324463,0.8879992365837097,0.8879992365837097,0.0,167.4839324951172,173.0,24656.08984375,-0.0,3041.0791015625,1.0,283.1499938964844,285.5194091796875,291.2557678222656,292.87921142578125,293.1499938964844,293.1499938964844,283.1499938964844,17259.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224185466766357,1.0,0.0,0.0,2.487706661224365,2.487717866897583,4.129444732825505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.33837890625,0.0,488.1419372558594,1895.4371337890625,0.0,1791.9664306640625,0.6183966994285583,1.0,0.0,3.0,1.0,0.0
