time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.836695671081543,0.3713108003139496,0.3366727232933044,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146651029586792,0.4857279360294342,0.4619428813457489,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969517350196838,0.4595511555671692,0.3230103552341461,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688161969184875,0.4179664850234985,0.3982595205307007,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570441961288452,0.2730166614055633,1.2423059940338137,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219782829284668,1.0,1.0,0.0,1.0,-3.3170177936553955,3.3170089721679688,8.848835022945423e-06,2.5630581378936768,0.8971559405326843,0.8971559405326843,0.0,170.41934204101562,176.0,24822.935546875,-0.0,3051.9326171875,1.0,283.1499938964844,285.5090026855469,291.30389404296875,292.9380798339844,293.1499938964844,293.1499938964844,283.1499938964844,17252.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241906523704529,1.0,0.0,0.0,2.5156166553497314,2.5156280994415283,4.2226230334563297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.5234375,0.0,502.71240234375,1895.4371337890625,0.0,1806.63818359375,0.6246225833892822,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.836695671081543,0.3713108003139496,0.3366727232933044,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146651029586792,0.4857279360294342,0.4619428813457489,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969517350196838,0.4595511555671692,0.3230103552341461,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688161969184875,0.4179664850234985,0.3982595205307007,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570441961288452,0.2730166614055633,1.2423059940338137,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219782829284668,1.0,1.0,0.0,1.0,-3.3170177936553955,3.3170089721679688,8.848835022945423e-06,2.5630581378936768,0.8971559405326843,0.8971559405326843,0.0,170.41934204101562,176.0,24822.935546875,-0.0,3051.9326171875,1.0,283.1499938964844,285.5090026855469,291.30389404296875,292.9380798339844,293.1499938964844,293.1499938964844,283.1499938964844,17252.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241906523704529,1.0,0.0,0.0,2.5156166553497314,2.5156280994415283,4.2226230334563297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.5234375,0.0,502.71240234375,1895.4371337890625,0.0,1806.63818359375,0.6246225833892822,1.0,0.0,3.0,1.0,0.0
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321820497512817,0.3704868853092193,0.3360517024993896,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.9089988470077516,0.4850373566150665,0.4614174365997314,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.8919700980186462,0.4590798020362854,0.3227746486663818,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.8641880750656128,0.417614996433258,0.3980515897274017,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531396150588989,0.2727693915367126,1.241765379905701,286.3437194824219,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.3437805175781,1.0,0.6232594847679138,1.0,1.0,0.0,1.0,-3.314455270767212,3.314446449279785,8.835258995532058e-06,2.561113119125366,0.9066660404205322,0.9066660404205322,0.0,173.3758544921875,179.0,24988.92578125,-0.0,3063.063232421875,1.0,283.1499938964844,285.49859619140625,291.3510437011719,292.9960021972656,293.1499938964844,293.1499938964844,283.1499938964844,17247.341796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259788513183594,1.0,0.0,0.0,2.543663024902344,2.54367470741272,4.317302852996363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.44482421875,0.0,517.6729125976562,1895.4371337890625,0.0,1821.4915771484373,0.6338909864425659,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321820497512817,0.3704868853092193,0.3360517024993896,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.9089988470077516,0.4850373566150665,0.4614174365997314,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.8919700980186462,0.4590798020362854,0.3227746486663818,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.8641880750656128,0.417614996433258,0.3980515897274017,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531396150588989,0.2727693915367126,1.241765379905701,286.3437194824219,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.3437805175781,1.0,0.6232594847679138,1.0,1.0,0.0,1.0,-3.314455270767212,3.314446449279785,8.835258995532058e-06,2.561113119125366,0.9066660404205322,0.9066660404205322,0.0,173.3758544921875,179.0,24988.92578125,-0.0,3063.063232421875,1.0,283.1499938964844,285.49859619140625,291.3510437011719,292.9960021972656,293.1499938964844,293.1499938964844,283.1499938964844,17247.341796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259788513183594,1.0,0.0,0.0,2.543663024902344,2.54367470741272,4.317302852996363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.44482421875,0.0,517.6729125976562,1895.4371337890625,0.0,1821.4915771484373,0.6338909864425659,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.829961359500885,0.370050311088562,0.3357349038124084,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.906287968158722,0.4846680462360382,0.4611468911170959,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8895140886306763,0.4588164687156677,0.3226494789123535,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619197010993958,0.4174181520938873,0.3979407548904419,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.7512322068214417,0.2726354300975799,1.241492748260498,286.33465576171875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.124267578125,286.3341979980469,1.0,0.623902440071106,1.0,1.0,0.0,1.0,-3.3131377696990967,3.31312894821167,8.828287718642969e-06,2.560115098953247,0.911384344100952,0.911384344100952,0.0,174.86972045898438,179.0,25131.123046875,-0.0,3068.6298828125,1.0,283.1499938964844,285.48046875,291.3747863769531,293.0285949707031,293.1499938964844,293.1499938964844,283.1499938964844,17548.755859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277274131774902,1.0,0.0,0.0,2.579698085784912,2.579710006713867,4.4404922050489414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.9111328125,0.0,538.9785766601562,1895.4371337890625,0.0,1836.0625,0.6398547291755676,1.0,0.0,3.0,1.0,0.0
12325560,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294677734375,0.8277064561843872,0.3695859909057617,0.3353902995586395,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.9036121368408204,0.4842708706855774,0.4608485102653503,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8870213627815247,0.4585224986076355,0.3225012719631195,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8596270680427551,0.4171963334083557,0.3978054821491241,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.749306857585907,0.2724855840206146,1.241152048110962,286.32940673828125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3290405273437,1.0,0.6245347857475281,1.0,1.0,0.0,1.0,-3.3116142749786377,3.311605453491211,8.820220500638243e-06,2.558957099914551,0.9161876440048218,0.9161876440048218,0.0,176.39540100097656,182.0,25236.728515625,-0.0,3073.9208984375,1.0,283.1499938964844,285.46795654296875,291.3976135253906,293.058349609375,293.1499938964844,293.1499938964844,283.1499938964844,17693.916015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291055917739868,1.0,0.0,0.0,2.6041386127471924,2.6041507720947266,4.525030590230017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.19384765625,0.0,553.4347534179688,1895.4371337890625,0.0,1847.579345703125,0.648516058921814,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231415152549744,0.3685671687126159,0.3346303105354309,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983497619628906,0.4833832681179046,0.4601750373840332,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.881994903087616,0.4578337073326111,0.3221429884433746,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067321777344,0.8550289869308472,0.4166683852672577,0.3974659442901611,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454478740692139,0.2721291780471802,1.240260124206543,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257543563842773,1.0,1.0,0.0,1.0,-3.307979822158813,3.3079710006713867,8.800958312349394e-06,2.556182861328125,0.925675928592682,0.925675928592682,0.0,179.50772094726562,185.0,25510.806640625,-0.0,3083.54345703125,1.0,283.1499938964844,285.4276123046875,291.44268798828125,293.12078857421875,293.1499938964844,293.1499938964844,283.1499938964844,18361.861328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327013611793518,1.0,0.0,0.0,2.67984390258789,2.679856538772583,4.791950800608902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.73291015625,0.0,601.0543823242188,1895.4371337890625,0.0,1877.7578125,0.6668238043785095,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231415152549744,0.3685671687126159,0.3346303105354309,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983497619628906,0.4833832681179046,0.4601750373840332,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.881994903087616,0.4578337073326111,0.3221429884433746,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067321777344,0.8550289869308472,0.4166683852672577,0.3974659442901611,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454478740692139,0.2721291780471802,1.240260124206543,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257543563842773,1.0,1.0,0.0,1.0,-3.307979822158813,3.3079710006713867,8.800958312349394e-06,2.556182861328125,0.925675928592682,0.925675928592682,0.0,179.50772094726562,185.0,25510.806640625,-0.0,3083.54345703125,1.0,283.1499938964844,285.4276123046875,291.44268798828125,293.12078857421875,293.1499938964844,293.1499938964844,283.1499938964844,18361.861328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327013611793518,1.0,0.0,0.0,2.67984390258789,2.679856538772583,4.791950800608902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.73291015625,0.0,601.0543823242188,1895.4371337890625,0.0,1877.7578125,0.6668238043785095,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.818518877029419,0.3674507141113281,0.3337786793708801,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8930762410163879,0.482386827468872,0.4593967497348785,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.876966118812561,0.4570292234420776,0.3217017650604248,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.850456953048706,0.4160404205322265,0.3970307111740112,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416068315505981,0.2717020511627197,1.239055037498474,286.28155517578125,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268927454948425,1.0,1.0,0.0,1.0,-3.303517341613769,3.3035085201263428,8.777291441219859e-06,2.5527586936950684,0.9351314902305604,0.9351314902305604,0.0,182.6696014404297,188.0,25830.84765625,-0.0,3091.60791015625,1.0,283.1499938964844,285.38458251953125,291.4862670898437,293.1830139160156,293.1499938964844,293.1499938964844,283.1499938964844,19180.8046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365768551826477,1.0,0.0,0.0,2.765236616134644,2.765249967575073,5.102205022922135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.77978515625,0.0,658.2655029296875,1895.4371337890625,0.0,1910.49267578125,0.6874682307243347,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.818518877029419,0.3674507141113281,0.3337786793708801,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8930762410163879,0.482386827468872,0.4593967497348785,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.876966118812561,0.4570292234420776,0.3217017650604248,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.850456953048706,0.4160404205322265,0.3970307111740112,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416068315505981,0.2717020511627197,1.239055037498474,286.28155517578125,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268927454948425,1.0,1.0,0.0,1.0,-3.303517341613769,3.3035085201263428,8.777291441219859e-06,2.5527586936950684,0.9351314902305604,0.9351314902305604,0.0,182.6696014404297,188.0,25830.84765625,-0.0,3091.60791015625,1.0,283.1499938964844,285.38458251953125,291.4862670898437,293.1830139160156,293.1499938964844,293.1499938964844,283.1499938964844,19180.8046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365768551826477,1.0,0.0,0.0,2.765236616134644,2.765249967575073,5.102205022922135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.77978515625,0.0,658.2655029296875,1895.4371337890625,0.0,1910.49267578125,0.6874682307243347,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.258544921875,0.8139305710792542,0.3662974238395691,0.3328821659088135,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879339694976807,0.4813358783721924,0.4585555493831634,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720812201499939,0.4561678469181061,0.3212118744850158,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460349440574646,0.4153601229190826,0.3965358734130859,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378836870193481,0.271237850189209,1.2376471757888794,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.627958357334137,1.0,1.0,0.0,1.0,-3.298550605773926,3.298541784286499,8.7509451986989e-06,2.5489308834075928,0.944633722305298,0.944633722305298,0.0,185.8138122558593,191.0,26198.0546875,-0.0,3098.44287109375,1.0,283.1499938964844,285.3440246582031,291.528564453125,293.2478332519531,293.1499938964844,293.1499938964844,283.1499938964844,20101.14453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415158152580261,1.0,0.0,0.0,2.856621503829956,2.856635808944702,5.445011197480198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.46484375,0.0,723.5518798828125,1895.4371337890625,0.0,1952.512451171875,0.7095492482185364,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.258544921875,0.8139305710792542,0.3662974238395691,0.3328821659088135,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879339694976807,0.4813358783721924,0.4585555493831634,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720812201499939,0.4561678469181061,0.3212118744850158,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460349440574646,0.4153601229190826,0.3965358734130859,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378836870193481,0.271237850189209,1.2376471757888794,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.627958357334137,1.0,1.0,0.0,1.0,-3.298550605773926,3.298541784286499,8.7509451986989e-06,2.5489308834075928,0.944633722305298,0.944633722305298,0.0,185.8138122558593,191.0,26198.0546875,-0.0,3098.44287109375,1.0,283.1499938964844,285.3440246582031,291.528564453125,293.2478332519531,293.1499938964844,293.1499938964844,283.1499938964844,20101.14453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415158152580261,1.0,0.0,0.0,2.856621503829956,2.856635808944702,5.445011197480198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.46484375,0.0,723.5518798828125,1895.4371337890625,0.0,1952.512451171875,0.7095492482185364,1.0,0.0,3.0,1.0,0.0
12325980,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093591928482056,0.3651116490364074,0.3319572806358337,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829538226127625,0.4802373349666595,0.4576698243618011,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.867367684841156,0.4552547633647918,0.3206866681575775,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.8417803645133972,0.4146347939968109,0.3959985673427582,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342913746833801,0.2707452774047851,1.2361077070236206,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289674043655396,1.0,1.0,0.0,1.0,-3.2932446002960205,3.293236017227173,8.722818165551871e-06,2.544832229614258,0.9541329741477966,0.9541329741477966,0.0,188.9311981201172,194.0,26559.078125,-0.0,3104.358154296875,1.0,283.1499938964844,285.3028564453125,291.5686950683594,293.3105773925781,293.1499938964844,293.1499938964844,283.1499938964844,21092.1640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464988231658936,1.0,0.0,0.0,2.9514036178588867,2.951418876647949,5.81233337015874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.31396484375,0.0,795.7816162109375,1895.4371337890625,0.0,1995.2386474609373,0.732441246509552,1.0,0.0,3.0,1.0,0.0
12326040,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093591928482056,0.3651116490364074,0.3319572806358337,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829538226127625,0.4802373349666595,0.4576698243618011,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.867367684841156,0.4552547633647918,0.3206866681575775,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.8417803645133972,0.4146347939968109,0.3959985673427582,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342913746833801,0.2707452774047851,1.2361077070236206,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289674043655396,1.0,1.0,0.0,1.0,-3.2932446002960205,3.293236017227173,8.722818165551871e-06,2.544832229614258,0.9541329741477966,0.9541329741477966,0.0,188.9311981201172,194.0,26559.078125,-0.0,3104.358154296875,1.0,283.1499938964844,285.3028564453125,291.5686950683594,293.3105773925781,293.1499938964844,293.1499938964844,283.1499938964844,21092.1640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464988231658936,1.0,0.0,0.0,2.9514036178588867,2.951418876647949,5.81233337015874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.31396484375,0.0,795.7816162109375,1895.4371337890625,0.0,1995.2386474609373,0.732441246509552,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8070647120475769,0.3645063042640686,0.3314861357212066,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8805238604545593,0.4796701967716217,0.4572122693061828,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.8650735020637512,0.4547783732414245,0.3204120993614197,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8397117257118225,0.4142553806304931,0.3957158923149109,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7325398325920105,0.2704892158508301,1.2352981567382812,286.2192077636719,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.21832275390625,1.0,0.6294538974761963,1.0,1.0,0.0,1.0,-3.2904844284057617,3.290475845336914,8.708196219231468e-06,2.542696952819824,0.958847999572754,0.958847999572754,0.0,190.48081970214844,194.0,26757.263671875,-0.0,3107.021240234375,1.0,283.1499938964844,285.2789001464844,291.58819580078125,293.3422241210937,293.1499938964844,293.1499938964844,283.1499938964844,21724.083984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491359114646912,1.0,0.0,0.0,3.007575035095215,3.0075907707214355,6.035680826244061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.4384765625,0.0,840.9872436523438,1895.4371337890625,0.0,2017.98046875,0.7432430386543274,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8047447800636292,0.3638951778411865,0.33100426197052,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8781205415725708,0.479093462228775,0.4567406773567199,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8628069758415222,0.4542912244796753,0.3201259076595306,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094116210937,0.8376682996749878,0.41386678814888,0.3954202532768249,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095947265625,0.730805516242981,0.2702279686927795,1.234452486038208,286.2093505859375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.11773681640625,286.20867919921875,1.0,0.6299278140068054,1.0,1.0,0.0,1.0,-3.287621259689331,3.2876126766204834,8.693034033058211e-06,2.540478706359864,0.9636307954788208,0.9636307954788208,0.0,192.0308380126953,197.0,26908.22265625,-0.0,3109.454833984375,1.0,283.1499938964844,285.2621459960937,291.6068115234375,293.3705749511719,293.1499938964844,293.1499938964844,283.1499938964844,22130.990234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512845993041992,1.0,0.0,0.0,3.0477895736694336,3.0478057861328125,6.198167739057681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.08642578125,0.0,874.0636596679688,1895.4371337890625,0.0,2036.574951171875,0.7557121515274048,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001672029495239,0.362651526927948,0.3300257325172424,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734297752380371,0.4779088795185089,0.4557718634605407,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583916425704956,0.4532815515995025,0.3195320963859558,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336823582649231,0.4130603671073913,0.3948045670986175,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849365234375,0.7274078130722046,0.269690066576004,1.2326995134353638,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308466792106628,1.0,1.0,0.0,1.0,-3.281717300415039,3.2817087173461914,8.661792890052311e-06,2.535898208618164,0.9731309413909912,0.9731309413909912,0.0,195.11631774902344,200.0,27242.361328125,-0.0,3113.83447265625,1.0,283.1499938964844,285.22247314453125,291.642822265625,293.4275817871094,293.1499938964844,293.1499938964844,283.1499938964844,23202.572265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558516263961792,1.0,0.0,0.0,3.1446280479431152,3.1446452140808105,6.598297659365926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.62158203125,0.0,957.7528686523438,1895.4371337890625,0.0,2076.28662109375,0.7790853381156921,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001672029495239,0.362651526927948,0.3300257325172424,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734297752380371,0.4779088795185089,0.4557718634605407,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583916425704956,0.4532815515995025,0.3195320963859558,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336823582649231,0.4130603671073913,0.3948045670986175,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849365234375,0.7274078130722046,0.269690066576004,1.2326995134353638,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308466792106628,1.0,1.0,0.0,1.0,-3.281717300415039,3.2817087173461914,8.661792890052311e-06,2.535898208618164,0.9731309413909912,0.9731309413909912,0.0,195.11631774902344,200.0,27242.361328125,-0.0,3113.83447265625,1.0,283.1499938964844,285.22247314453125,291.642822265625,293.4275817871094,293.1499938964844,293.1499938964844,283.1499938964844,23202.572265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558516263961792,1.0,0.0,0.0,3.1446280479431152,3.1446452140808105,6.598297659365926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.62158203125,0.0,957.7528686523438,1895.4371337890625,0.0,2076.28662109375,0.7790853381156921,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956904172897339,0.3613854944705963,0.3290261924266815,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688817620277405,0.4766888320446014,0.4547685980796814,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8541186451911926,0.452230840921402,0.3189090192317962,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298097252845764,0.412220299243927,0.3941561579704284,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240825295448303,0.269135981798172,1.2308692932128906,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317304968833923,1.0,1.0,0.0,1.0,-3.2755792140960693,3.2755703926086426,8.629347576061264e-06,2.531126022338867,0.9826399087905884,0.9826399087905884,0.0,198.18826293945312,203.0,27559.3515625,-0.0,3117.603515625,1.0,283.1499938964844,285.1841125488281,291.6766357421875,293.4814147949219,293.1499938964844,293.1499938964844,283.1499938964844,24295.4765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760187566280365,1.0,0.0,0.0,3.241094827651977,3.2411129474639893,7.009334694885183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.73876953125,0.0,1046.284912109375,1895.4371337890625,0.0,2114.218017578125,0.8023632764816284,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956904172897339,0.3613854944705963,0.3290261924266815,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688817620277405,0.4766888320446014,0.4547685980796814,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8541186451911926,0.452230840921402,0.3189090192317962,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298097252845764,0.412220299243927,0.3941561579704284,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240825295448303,0.269135981798172,1.2308692932128906,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317304968833923,1.0,1.0,0.0,1.0,-3.2755792140960693,3.2755703926086426,8.629347576061264e-06,2.531126022338867,0.9826399087905884,0.9826399087905884,0.0,198.18826293945312,203.0,27559.3515625,-0.0,3117.603515625,1.0,283.1499938964844,285.1841125488281,291.6766357421875,293.4814147949219,293.1499938964844,293.1499938964844,283.1499938964844,24295.4765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760187566280365,1.0,0.0,0.0,3.241094827651977,3.2411129474639893,7.009334694885183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.73876953125,0.0,1046.284912109375,1895.4371337890625,0.0,2114.218017578125,0.8023632764816284,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913198471069336,0.3601051867008209,0.3280105888843536,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644769191741943,0.475441426038742,0.4537363350391388,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8499850034713745,0.4511473476886749,0.3182606697082519,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.826036810874939,0.4113538265228271,0.3934800028800964,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.138427734375,0.7208131551742554,0.268571525812149,1.228981852531433,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325856447219849,1.0,1.0,0.0,1.0,-3.269254207611084,3.2692456245422363,8.595941835665144e-06,2.5261945724487305,0.9923081398010254,0.9923081398010254,0.0,201.24658203125,191.0,27877.9765625,-0.0,3120.866943359375,1.0,283.1499938964844,285.1483459472656,291.712890625,293.5351867675781,293.1499938964844,293.1499938964844,283.1499938964844,25399.482421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627113461494446,1.0,0.0,0.0,3.3367388248443604,3.3367578983306885,7.429126185343193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.5068359375,0.0,1139.2711181640625,1895.4371337890625,0.0,2136.396240234375,0.8254362940788269,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913198471069336,0.3601051867008209,0.3280105888843536,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644769191741943,0.475441426038742,0.4537363350391388,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8499850034713745,0.4511473476886749,0.3182606697082519,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.826036810874939,0.4113538265228271,0.3934800028800964,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.138427734375,0.7208131551742554,0.268571525812149,1.228981852531433,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325856447219849,1.0,1.0,0.0,1.0,-3.269254207611084,3.2692456245422363,8.595941835665144e-06,2.5261945724487305,0.9923081398010254,0.9923081398010254,0.0,201.24658203125,191.0,27877.9765625,-0.0,3120.866943359375,1.0,283.1499938964844,285.1483459472656,291.712890625,293.5351867675781,293.1499938964844,293.1499938964844,283.1499938964844,25399.482421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627113461494446,1.0,0.0,0.0,3.3367388248443604,3.3367578983306885,7.429126185343193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.5068359375,0.0,1139.2711181640625,1895.4371337890625,0.0,2136.396240234375,0.8254362940788269,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937295436859131,0.3588597774505615,0.326763391494751,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673085570335388,0.47420534491539,0.4524419903755188,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527398705482483,0.450074553489685,0.3174171149730682,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286780118942261,0.4104971587657928,0.3925408124923706,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231075167655945,0.2680280804634094,1.2259002923965454,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291239857673645,1.0,1.0,0.0,1.0,-3.26035213470459,3.2603437900543213,8.5491346908384e-06,2.51929259300232,1.0,1.0,0.0,197.59625244140625,179.0,28209.59375,-0.0,3081.15771484375,1.0,283.1499938964844,285.1162414550781,291.75811767578125,293.5980529785156,293.1499938964844,293.1499938964844,283.1499938964844,26537.5703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648813128471375,1.0,0.0,0.0,3.4310572147369385,3.431077480316162,7.855055059735605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.4326171875,0.0,1236.4007568359375,1895.4371337890625,0.0,2155.521484375,0.8481743335723877,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937295436859131,0.3588597774505615,0.326763391494751,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673085570335388,0.47420534491539,0.4524419903755188,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527398705482483,0.450074553489685,0.3174171149730682,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286780118942261,0.4104971587657928,0.3925408124923706,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231075167655945,0.2680280804634094,1.2259002923965454,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291239857673645,1.0,1.0,0.0,1.0,-3.26035213470459,3.2603437900543213,8.5491346908384e-06,2.51929259300232,1.0,1.0,0.0,197.59625244140625,179.0,28209.59375,-0.0,3081.15771484375,1.0,283.1499938964844,285.1162414550781,291.75811767578125,293.5980529785156,293.1499938964844,293.1499938964844,283.1499938964844,26537.5703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648813128471375,1.0,0.0,0.0,3.4310572147369385,3.431077480316162,7.855055059735605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.4326171875,0.0,1236.4007568359375,1895.4371337890625,0.0,2155.521484375,0.8481743335723877,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.7966983318328857,0.3582726418972015,0.3261088132858276,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8706143498420715,0.4736108183860779,0.4517506957054138,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559228777885437,0.4495626986026764,0.3169635236263275,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.8316630125045776,0.4100915491580963,0.3920261859893799,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7256850004196167,0.2677836120128631,1.224163055419922,286.1119689941406,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1123046875,286.111572265625,1.0,0.6265653967857361,1.0,1.0,0.0,1.0,-3.255480527877808,3.255472183227539,8.523508768121246e-06,2.515490293502808,1.0,1.0,0.0,194.1491241455078,179.0,28393.4453125,-0.0,3051.460205078125,1.0,283.1499938964844,285.0998840332031,291.7838439941406,293.6335754394531,293.1499938964844,293.1499938964844,283.1499938964844,27336.1328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661136388778687,1.0,0.0,0.0,3.482511043548584,3.482532024383545,8.092417829175247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.435546875,0.0,1292.84033203125,1895.4371337890625,0.0,2166.40625,0.8579466342926025,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8005301356315613,0.3577165305614471,0.3254505693912506,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8748667240142822,0.4730399549007416,0.451048880815506,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8600181341171265,0.449075311422348,0.3165024220943451,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8354743123054504,0.4097083210945129,0.3915006220340729,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1096496582031,0.7289536595344543,0.2675633728504181,1.2223899364471436,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1095886230469,1.0,0.6236334443092346,1.0,1.0,0.0,1.0,-3.250526428222656,3.2505178451538086,8.497469934809487e-06,2.5116159915924072,1.0,1.0,0.0,190.02769470214844,167.0,28558.2578125,-0.0,3017.929931640625,1.0,283.1499938964844,285.0917358398437,291.8110656738281,293.6691589355469,293.1499938964844,293.1499938964844,283.1499938964844,27863.888671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670015692710876,1.0,0.0,0.0,3.51596736907959,3.515988826751709,8.248651965914178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.05908203125,0.0,1330.46044921875,1895.4371337890625,0.0,2174.259033203125,0.8689321279525757,1.0,0.0,3.0,1.0,0.0
12326820,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103122115135193,0.3566908240318298,0.3241649568080902,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858753442764282,0.471968799829483,0.4496600925922394,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706618547439575,0.4481714069843292,0.3155921697616577,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8453255295753479,0.4090090692043304,0.3904607892036438,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373260855674744,0.2671974003314972,1.218924045562744,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170310378074646,1.0,1.0,0.0,1.0,-3.240797281265259,3.2407889366149902,8.446405445283744e-06,2.503990173339844,1.0,1.0,0.0,180.41226196289065,155.0,28978.916015625,-0.0,2943.951171875,1.0,283.1499938964844,285.0771484375,291.871337890625,293.75225830078125,293.1499938964844,293.1499938964844,283.1499938964844,29119.9609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77000892162323,1.0,0.0,0.0,3.59434175491333,3.5943639278411865,8.620491485089588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.220703125,0.0,1421.4305419921875,1895.4371337890625,0.0,2200.91748046875,0.8881281018257141,1.0,0.0,3.0,1.0,0.0
12326880,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103122115135193,0.3566908240318298,0.3241649568080902,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858753442764282,0.471968799829483,0.4496600925922394,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706618547439575,0.4481714069843292,0.3155921697616577,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8453255295753479,0.4090090692043304,0.3904607892036438,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373260855674744,0.2671974003314972,1.218924045562744,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170310378074646,1.0,1.0,0.0,1.0,-3.240797281265259,3.2407889366149902,8.446405445283744e-06,2.503990173339844,1.0,1.0,0.0,180.41226196289065,155.0,28978.916015625,-0.0,2943.951171875,1.0,283.1499938964844,285.0771484375,291.871337890625,293.75225830078125,293.1499938964844,293.1499938964844,283.1499938964844,29119.9609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77000892162323,1.0,0.0,0.0,3.59434175491333,3.5943639278411865,8.620491485089588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.220703125,0.0,1421.4305419921875,1895.4371337890625,0.0,2200.91748046875,0.8881281018257141,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220303654670715,0.3557702600955963,0.3229340016841888,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999350666999817,0.4709875881671905,0.4483126103878021,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843787312507629,0.4473556876182556,0.3147116899490356,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8580800890922546,0.4083951413631439,0.3894580900669098,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.748109757900238,0.2669269442558288,1.2156801223754885,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098359823226929,1.0,1.0,0.0,1.0,-3.231530904769897,3.231522560119629,8.397857527597807e-06,2.4967052936553955,1.0,1.0,0.0,169.68411254882812,143.0,29420.2890625,-0.0,2865.23046875,1.0,283.1499938964844,285.0669250488281,291.9375305175781,293.8434143066406,293.1499938964844,293.1499938964844,283.1499938964844,30326.4765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734057903289795,1.0,0.0,0.0,3.6680476665496826,3.668070793151856,8.977661423159589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.25537109375,0.0,1510.6800537109375,1895.4371337890625,0.0,2231.141845703125,0.9061990976333618,1.0,0.0,3.0,1.0,0.0
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220303654670715,0.3557702600955963,0.3229340016841888,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999350666999817,0.4709875881671905,0.4483126103878021,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843787312507629,0.4473556876182556,0.3147116899490356,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8580800890922546,0.4083951413631439,0.3894580900669098,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.748109757900238,0.2669269442558288,1.2156801223754885,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098359823226929,1.0,1.0,0.0,1.0,-3.231530904769897,3.231522560119629,8.397857527597807e-06,2.4967052936553955,1.0,1.0,0.0,169.68411254882812,143.0,29420.2890625,-0.0,2865.23046875,1.0,283.1499938964844,285.0669250488281,291.9375305175781,293.8434143066406,293.1499938964844,293.1499938964844,283.1499938964844,30326.4765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734057903289795,1.0,0.0,0.0,3.6680476665496826,3.668070793151856,8.977661423159589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.25537109375,0.0,1510.6800537109375,1895.4371337890625,0.0,2231.141845703125,0.9061990976333618,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359703421592712,0.3549423217773437,0.3217649757862091,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.9180564284324646,0.4700884819030761,0.4470193684101105,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012188911437988,0.4466187059879303,0.3138692080974579,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.8740116953849792,0.407858669757843,0.3885053396224975,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616358995437622,0.2667434811592102,1.2127183675765991,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023274660110474,1.0,1.0,0.0,1.0,-3.222849130630493,3.2228407859802246,8.352446457138285e-06,2.489858388900757,1.0,1.0,0.0,158.3577423095703,131.0,29883.673828125,-0.0,2784.86083984375,1.0,283.1499938964844,285.0603332519531,292.00909423828125,293.9414978027344,293.1499938964844,293.1499938964844,283.1499938964844,31499.65625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776995837688446,1.0,0.0,0.0,3.738323450088501,3.7383475303649902,9.324961638412788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.20654296875,0.0,1599.1837158203125,1895.4371337890625,0.0,2263.209716796875,0.9234420657157898,1.0,0.0,3.0,1.0,0.0
