time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359703421592712,0.3549423217773437,0.3217649757862091,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.9180564284324646,0.4700884819030761,0.4470193684101105,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012188911437988,0.4466187059879303,0.3138692080974579,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.8740116953849792,0.407858669757843,0.3885053396224975,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616358995437622,0.2667434811592102,1.2127183675765991,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023274660110474,1.0,1.0,0.0,1.0,-3.222849130630493,3.2228407859802246,8.352446457138285e-06,2.489858388900757,1.0,1.0,0.0,158.3577423095703,131.0,29883.673828125,-0.0,2784.86083984375,1.0,283.1499938964844,285.0603332519531,292.00909423828125,293.9414978027344,293.1499938964844,293.1499938964844,283.1499938964844,31499.65625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776995837688446,1.0,0.0,0.0,3.738323450088501,3.7383475303649902,9.324961638412788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.20654296875,0.0,1599.1837158203125,1895.4371337890625,0.0,2263.209716796875,0.9234420657157898,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531559705734253,0.3541966378688812,0.3206585645675659,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413251280784608,0.4692644774913788,0.445784330368042,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231196641921996,0.4459529221057892,0.313067078590393,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936344981193542,0.4073924422264099,0.3876064121723175,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784913778305054,0.2666381597518921,1.2100505828857422,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.594654381275177,1.0,1.0,0.0,1.0,-3.2147793769836426,3.214771032333374,8.31029137771111e-06,2.4834721088409424,1.0,1.0,0.0,146.71163940429688,119.0,30368.5859375,-0.0,2704.401123046875,1.0,283.1499938964844,285.056640625,292.0853881835937,294.0459289550781,293.1499938964844,293.1499938964844,283.1499938964844,32650.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807866334915161,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.90478515625,0.0,1687.6182861328125,1895.4371337890625,0.0,2297.2060546875,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531559705734253,0.3541966378688812,0.3206585645675659,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413251280784608,0.4692644774913788,0.445784330368042,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231196641921996,0.4459529221057892,0.313067078590393,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936344981193542,0.4073924422264099,0.3876064121723175,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784913778305054,0.2666381597518921,1.2100505828857422,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.594654381275177,1.0,1.0,0.0,1.0,-3.2147793769836426,3.214771032333374,8.31029137771111e-06,2.4834721088409424,1.0,1.0,0.0,146.71163940429688,119.0,30368.5859375,-0.0,2704.401123046875,1.0,283.1499938964844,285.056640625,292.0853881835937,294.0459289550781,293.1499938964844,293.1499938964844,283.1499938964844,32650.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807866334915161,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.90478515625,0.0,1687.6182861328125,1895.4371337890625,0.0,2297.2060546875,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8633954524993896,0.3538514077663421,0.3201297223567962,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.9542449712753296,0.4688783288002014,0.4451902210712433,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.936412513256073,0.445644199848175,0.3126823902130127,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9050703048706056,0.407183438539505,0.3871784806251526,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.7883971333503723,0.2666121423244476,1.2088284492492676,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1221008300781,1.0,0.5907831192016602,1.0,1.0,0.0,1.0,-3.210982084274292,3.2109737396240234,8.290470759675372e-06,2.4804587364196777,1.0,1.0,0.0,140.8169708251953,119.0,30637.40625,-0.0,2664.405517578125,1.0,283.1499938964844,285.05328369140625,292.1252136230469,294.1012878417969,293.1499938964844,293.1499938964844,283.1499938964844,33356.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829113602638245,1.0,0.0,0.0,3.846901893615722,3.846927404403688,9.874509032670176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.09814453125,0.0,1742.6138916015625,1895.4371337890625,0.0,2316.31884765625,0.9472873210906982,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.8749780058860779,0.3535254001617431,0.3196130096912384,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9675899744033812,0.4685101509094238,0.4446081817150116,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9507282376289368,0.4453522861003876,0.3123055398464203,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.918757975101471,0.4069909751415252,0.3867618441581726,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7994084358215332,0.2666034400463104,1.2076698541641235,286.12939453125,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1300354003906,1.0,0.5868962407112122,1.0,1.0,0.0,1.0,-3.207313060760498,3.207304716110229,8.271327715192456e-06,2.477541208267212,1.0,1.0,0.0,134.89517211914062,122.0,30873.419921875,-0.0,2624.611083984375,1.0,283.1499938964844,285.05535888671875,292.1656799316406,294.1558532714844,293.1499938964844,293.1499938964844,283.04998779296875,33786.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847630977630615,1.0,0.0,0.0,3.871643304824829,3.871669054031372,1.0001932650993697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.20751953125,0.0,1776.4534912109375,1895.4371337890625,0.0,2333.00927734375,0.9551770687103271,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858575224876404,0.3526122272014618,0.318689227104187,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874328613281,0.9789401888847352,0.4675435721874237,0.4435787498950958,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633187651634216,0.4445086121559143,0.3116364777088165,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.932226061820984,0.406402438879013,0.3860785365104675,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098035454750061,0.2664525806903839,1.2062785625457764,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834373831748962,1.0,1.0,0.0,1.0,-3.2016637325286865,3.201655387878418,8.241769137384836e-06,2.472998142242432,1.0,1.0,0.0,129.60934448242188,125.0,31819.240234375,-0.0,2584.451416015625,1.0,283.05206298828125,284.98931884765625,292.2497253417969,294.30712890625,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974647283554077,1.0,0.0,0.0,3.925637245178223,3.925663948059082,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.6494140625,0.0,1851.818603515625,1895.4371337890625,0.0,2448.268798828125,0.9663538932800292,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858575224876404,0.3526122272014618,0.318689227104187,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874328613281,0.9789401888847352,0.4675435721874237,0.4435787498950958,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633187651634216,0.4445086121559143,0.3116364777088165,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.932226061820984,0.406402438879013,0.3860785365104675,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098035454750061,0.2664525806903839,1.2062785625457764,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834373831748962,1.0,1.0,0.0,1.0,-3.2016637325286865,3.201655387878418,8.241769137384836e-06,2.472998142242432,1.0,1.0,0.0,129.60934448242188,125.0,31819.240234375,-0.0,2584.451416015625,1.0,283.05206298828125,284.98931884765625,292.2497253417969,294.30712890625,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974647283554077,1.0,0.0,0.0,3.925637245178223,3.925663948059082,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.6494140625,0.0,1851.818603515625,1895.4371337890625,0.0,2448.268798828125,0.9663538932800292,1.0,0.0,3.0,1.0,0.0
12327540,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859257102012634,0.3508601784706116,0.3173248767852783,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9793108105659484,0.4657945036888122,0.4421376287937164,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637334942817688,0.4428195357322693,0.3106241226196289,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328888058662416,0.40510955452919,0.3850429952144623,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319763183594,0.8104777336120605,0.2657773196697235,1.203886866569519,285.931884765625,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817933082580566,1.0,1.0,0.0,1.0,-3.192958354949951,3.1929502487182617,8.196757335099392e-06,2.466171741485596,1.0,1.0,0.0,128.67967224121094,128.0,33587.265625,-0.0,2562.144775390625,1.0,282.7560119628906,284.7873229980469,292.33563232421875,294.52166748046875,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229073882102966,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433624311190217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.21630859375,0.0,1892.69580078125,1895.4371337890625,0.0,2682.525146484375,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327600,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859257102012634,0.3508601784706116,0.3173248767852783,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9793108105659484,0.4657945036888122,0.4421376287937164,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637334942817688,0.4428195357322693,0.3106241226196289,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328888058662416,0.40510955452919,0.3850429952144623,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319763183594,0.8104777336120605,0.2657773196697235,1.203886866569519,285.931884765625,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817933082580566,1.0,1.0,0.0,1.0,-3.192958354949951,3.1929502487182617,8.196757335099392e-06,2.466171741485596,1.0,1.0,0.0,128.67967224121094,128.0,33587.265625,-0.0,2562.144775390625,1.0,282.7560119628906,284.7873229980469,292.33563232421875,294.52166748046875,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229073882102966,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433624311190217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.21630859375,0.0,1892.69580078125,1895.4371337890625,0.0,2682.525146484375,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790302276611328,0.3484728634357452,0.3153859078884125,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.972852110862732,0.4633679389953613,0.4400834143161773,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.956507921218872,0.4404357671737671,0.3091364800930023,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253209829330444,0.4031895995140075,0.3834530711174011,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7687683105469,0.8049349784851074,0.2645772993564605,1.1994562149047852,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.76837158203125,1.0,0.5808099508285522,1.0,1.0,0.0,1.0,-3.179133653640747,3.1791255474090576,8.125556632876396e-06,2.455342054367065,1.0,1.0,0.0,130.1757049560547,131.0,35418.48046875,-0.0,2543.078125,1.0,282.4559631347656,284.5887756347656,292.4219665527344,294.7181701660156,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419067859649658,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.7900390625,0.0,1917.34228515625,1895.4371337890625,0.0,2859.535400390625,0.9772413969039916,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790302276611328,0.3484728634357452,0.3153859078884125,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.972852110862732,0.4633679389953613,0.4400834143161773,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.956507921218872,0.4404357671737671,0.3091364800930023,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253209829330444,0.4031895995140075,0.3834530711174011,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7687683105469,0.8049349784851074,0.2645772993564605,1.1994562149047852,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.76837158203125,1.0,0.5808099508285522,1.0,1.0,0.0,1.0,-3.179133653640747,3.1791255474090576,8.125556632876396e-06,2.455342054367065,1.0,1.0,0.0,130.1757049560547,131.0,35418.48046875,-0.0,2543.078125,1.0,282.4559631347656,284.5887756347656,292.4219665527344,294.7181701660156,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419067859649658,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.7900390625,0.0,1917.34228515625,1895.4371337890625,0.0,2859.535400390625,0.9772413969039916,1.0,0.0,3.0,1.0,0.0
12327780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059265136719,0.8714268803596497,0.3462781906127929,0.3136254847049713,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60565185546875,0.965087890625,0.461094468832016,0.438164472579956,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.9479710459709167,0.4381972253322601,0.3077442348003387,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.916732370853424,0.4013353586196899,0.381919115781784,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063232421875,0.7983534336090088,0.2633353471755981,1.1948089599609375,285.6056213378906,284.95001220703125,294.4927673339844,289.4925842285156,294.4912414550781,297.1058959960937,285.6040344238281,1.0,0.580155611038208,1.0,1.0,0.0,1.0,-3.165606737136841,3.1655988693237305,8.056209480855614e-06,2.444753885269165,1.0,1.0,0.0,132.19239807128906,131.0,37144.21484375,-0.0,2527.54443359375,1.0,282.1630859375,284.3976135253906,292.4970703125,294.9178161621094,293.1499938964844,293.1499938964844,282.1499938964844,35703.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632785081863403,1.0,0.0,0.0,3.979946374893189,3.979973554611206,1.056933569998364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.38232421875,0.0,1929.74365234375,1895.4371337890625,0.0,3059.756591796875,0.9792736172676086,1.0,0.0,3.0,1.0,0.0
12327840,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.8693424463272095,0.3457443714141845,0.3131464421749115,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.9628605842590332,0.460532009601593,0.437641978263855,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9455522894859314,0.4376499354839325,0.3073645234107971,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.914389431476593,0.4008726477622986,0.3814945220947265,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.7965162992477417,0.2630161345005035,1.193480134010315,285.6012878417969,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.10369873046875,285.6010131835937,1.0,0.5799865126609802,1.0,1.0,0.0,1.0,-3.161837339401245,3.161829233169556,8.03690909378929e-06,2.441791534423828,1.0,1.0,0.0,132.77345275878906,134.0,37250.1171875,-0.0,2523.338623046875,1.0,282.1559143066406,284.3931884765625,292.5106811523437,294.9183654785156,293.1499938964844,293.1499938964844,281.8500061035156,35732.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860005259513855,1.0,0.0,0.0,3.981569766998291,3.9815969467163086,1.05779599834932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.71044921875,0.0,1932.106201171875,1895.4371337890625,0.0,3029.054443359375,0.9796597361564636,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.8643314838409424,0.3443021178245544,0.3119884729385376,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.9573206305503844,0.4590213596820831,0.4363608658313751,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.9396100044250488,0.4361724555492401,0.3064423501491546,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.9088252186775208,0.3996217846870422,0.3804505467414856,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7920462489128113,0.26214799284935,1.1901602745056152,285.4670104980469,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0979309082031,285.4600524902344,1.0,0.5795774459838867,1.0,1.0,0.0,1.0,-3.152549982070923,3.1525421142578125,7.989495315996464e-06,2.434509515762329,1.0,1.0,0.0,134.21669006347656,134.0,38711.1875,-0.0,2513.07177734375,1.0,281.89306640625,284.2298278808594,292.5682678222656,295.1246032714844,293.1499938964844,293.1499938964844,281.8500061035156,35793.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841231465339661,1.0,0.0,0.0,3.9849836826324463,3.985011100769043,1.0596107813398703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.27783203125,0.0,1937.0804443359373,1895.4371337890625,0.0,3255.2080078125,0.9804717302322388,1.0,0.0,3.0,1.0,0.0
12327960,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.8589271903038025,0.3427824676036834,0.3106967806816101,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.9510933756828308,0.4574242234230041,0.4349421262741089,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.9330391883850098,0.4346116185188293,0.3054144382476806,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.9030457735061646,0.3982875943183899,0.3792808651924133,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324645996094,0.7871699333190918,0.2612058818340301,1.186384916305542,285.43231201171875,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0916442871094,285.4320068359375,1.0,0.579115629196167,1.0,1.0,0.0,1.0,-3.142110586166382,3.1421027183532715,7.936397196317557e-06,2.4263360500335693,1.0,1.0,0.0,135.83509826660156,137.0,39037.75390625,-0.0,2501.56787109375,1.0,281.8558044433594,284.1968078613281,292.59979248046875,295.116943359375,293.1499938964844,293.1499938964844,281.54998779296875,35840.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766719698905945,1.0,0.0,0.0,3.9876151084899902,3.987642526626587,1.0610107210595745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.64697265625,0.0,1940.92041015625,1895.4371337890625,0.0,3185.384033203125,0.9810976386070251,1.0,0.0,3.0,1.0,0.0
12328020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8486682176589966,0.3396495282649994,0.3080922365188598,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.9385663866996764,0.4541065394878387,0.4320429563522339,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.920270562171936,0.4313751459121704,0.3033264577388763,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.8922721147537231,0.3954986929893493,0.3768728971481323,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26153564453125,0.7777451276779175,0.2592127025127411,1.1784542798995972,285.2613525390625,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.2609558105469,1.0,0.5781219005584717,1.0,1.0,0.0,1.0,-3.120553970336914,3.120546102523804,7.827287845429964e-06,2.4094481468200684,1.0,1.0,0.0,139.07211303710938,140.0,40781.5234375,-0.0,2477.446533203125,1.0,281.5558776855469,283.99932861328125,292.68865966796875,295.31317138671875,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920065760612488,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.97119140625,0.0,1946.1700439453125,1895.4371337890625,0.0,3328.9677734375,0.981951892375946,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8486682176589966,0.3396495282649994,0.3080922365188598,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.9385663866996764,0.4541065394878387,0.4320429563522339,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.920270562171936,0.4313751459121704,0.3033264577388763,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.8922721147537231,0.3954986929893493,0.3768728971481323,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26153564453125,0.7777451276779175,0.2592127025127411,1.1784542798995972,285.2613525390625,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.2609558105469,1.0,0.5781219005584717,1.0,1.0,0.0,1.0,-3.120553970336914,3.120546102523804,7.827287845429964e-06,2.4094481468200684,1.0,1.0,0.0,139.07211303710938,140.0,40781.5234375,-0.0,2477.446533203125,1.0,281.5558776855469,283.99932861328125,292.68865966796875,295.31317138671875,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920065760612488,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.97119140625,0.0,1946.1700439453125,1895.4371337890625,0.0,3328.9677734375,0.981951892375946,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388562798500061,0.336372435092926,0.3053587973117828,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.925965130329132,0.4506079256534576,0.4289732873439789,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081792831420898,0.4279651939868927,0.30111825466156,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8817827105522156,0.3925371170043945,0.3743014335632324,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685982584953308,0.2570734620094299,1.169857382774353,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769838690757751,1.0,1.0,0.0,1.0,-3.0974957942962646,3.0974881649017334,7.7114218584029e-06,2.391387462615967,1.0,1.0,0.0,142.36135864257812,143.0,42481.42578125,-0.0,2451.019287109375,1.0,281.2557983398437,283.7997131347656,292.77655029296875,295.5066223144531,293.1499938964844,293.1499938964844,280.95001220703125,35943.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062321186065674,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.87255859375,0.0,1949.292236328125,1895.4371337890625,0.0,3461.603759765625,0.9824592471122742,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388562798500061,0.336372435092926,0.3053587973117828,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.925965130329132,0.4506079256534576,0.4289732873439789,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081792831420898,0.4279651939868927,0.30111825466156,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8817827105522156,0.3925371170043945,0.3743014335632324,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685982584953308,0.2570734620094299,1.169857382774353,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769838690757751,1.0,1.0,0.0,1.0,-3.0974957942962646,3.0974881649017334,7.7114218584029e-06,2.391387462615967,1.0,1.0,0.0,142.36135864257812,143.0,42481.42578125,-0.0,2451.019287109375,1.0,281.2557983398437,283.7997131347656,292.77655029296875,295.5066223144531,293.1499938964844,293.1499938964844,280.95001220703125,35943.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062321186065674,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.87255859375,0.0,1949.292236328125,1895.4371337890625,0.0,3461.603759765625,0.9824592471122742,1.0,0.0,3.0,1.0,0.0
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294927477836609,0.3329623937606811,0.3025062084197998,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138565063476562,0.4469410479068756,0.4257450997829437,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973652720451355,0.4243877530097961,0.2987952828407287,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717190623283386,0.389420211315155,0.3715817630290985,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598546743392944,0.2548075914382934,1.160685658454895,284.9104309082031,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5757005214691162,1.0,1.0,0.0,1.0,-3.073096990585327,3.073089361190796,7.589774213556666e-06,2.372282028198242,0.9990326166152954,0.9990326166152954,0.0,145.65682983398438,146.0,44130.31640625,-0.0,2422.4228515625,1.0,280.955810546875,283.5981140136719,292.8626708984375,295.6957702636719,293.1499938964844,293.1499938964844,280.6499938964844,35994.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193265438079834,1.0,0.0,0.0,3.9939005374908447,3.993928194046021,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.89501953125,0.0,1950.4415283203125,1895.4371337890625,0.0,3582.94189453125,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294927477836609,0.3329623937606811,0.3025062084197998,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138565063476562,0.4469410479068756,0.4257450997829437,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973652720451355,0.4243877530097961,0.2987952828407287,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717190623283386,0.389420211315155,0.3715817630290985,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598546743392944,0.2548075914382934,1.160685658454895,284.9104309082031,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5757005214691162,1.0,1.0,0.0,1.0,-3.073096990585327,3.073089361190796,7.589774213556666e-06,2.372282028198242,0.9990326166152954,0.9990326166152954,0.0,145.65682983398438,146.0,44130.31640625,-0.0,2422.4228515625,1.0,280.955810546875,283.5981140136719,292.8626708984375,295.6957702636719,293.1499938964844,293.1499938964844,280.6499938964844,35994.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193265438079834,1.0,0.0,0.0,3.9939005374908447,3.993928194046021,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.89501953125,0.0,1950.4415283203125,1895.4371337890625,0.0,3582.94189453125,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314758300781,0.8204469084739685,0.3294329047203064,0.2995442748069763,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.9028483629226683,0.4431191086769104,0.4223687350749969,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8870856761932373,0.4206514954566955,0.2963599264621734,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313842773437,0.8621401190757751,0.3861649632453918,0.3687295615673065,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315979003906,0.7515537738800049,0.2524300813674927,1.1510021686553955,284.7313537597656,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.730712890625,1.0,0.5742793083190918,1.0,1.0,0.0,1.0,-3.0474793910980225,3.0474720001220703,7.463105703209294e-06,2.3522286415100098,0.994579255580902,0.994579255580902,0.0,148.93760681152344,149.0,45712.7421875,-0.0,2391.85009765625,1.0,280.65582275390625,283.39556884765625,292.9462890625,295.87908935546875,293.1499938964844,293.1499938964844,280.3500061035156,36120.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931321382522583,1.0,0.0,0.0,3.989898204803467,3.989925622940064,1.0622259196679806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.84912109375,0.0,1946.2066650390625,1895.4371337890625,0.0,3693.247314453125,0.981777012348175,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314758300781,0.8204469084739685,0.3294329047203064,0.2995442748069763,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.9028483629226683,0.4431191086769104,0.4223687350749969,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8870856761932373,0.4206514954566955,0.2963599264621734,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313842773437,0.8621401190757751,0.3861649632453918,0.3687295615673065,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315979003906,0.7515537738800049,0.2524300813674927,1.1510021686553955,284.7313537597656,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.730712890625,1.0,0.5742793083190918,1.0,1.0,0.0,1.0,-3.0474793910980225,3.0474720001220703,7.463105703209294e-06,2.3522286415100098,0.994579255580902,0.994579255580902,0.0,148.93760681152344,149.0,45712.7421875,-0.0,2391.85009765625,1.0,280.65582275390625,283.39556884765625,292.9462890625,295.87908935546875,293.1499938964844,293.1499938964844,280.3500061035156,36120.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931321382522583,1.0,0.0,0.0,3.989898204803467,3.989925622940064,1.0622259196679806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.84912109375,0.0,1946.2066650390625,1895.4371337890625,0.0,3693.247314453125,0.981777012348175,1.0,0.0,3.0,1.0,0.0
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916748046875,0.8161078095436096,0.3276438117027282,0.2980713248252868,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902709960937,0.8979226350784302,0.4411698579788208,0.4206706583499908,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904846191406,0.8822420239448547,0.4187456369400024,0.2951383292675018,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.8576667308807373,0.3845031559467315,0.3672932684421539,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934143066406,0.7476778030395508,0.2512157261371612,1.1460983753204346,284.5902099609375,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0380554199219,284.5823974609375,1.0,0.5735344290733337,1.0,1.0,0.0,1.0,-3.034576892852783,3.034569501876831,7.399705282296054e-06,2.34212589263916,0.9908117055892944,0.9908117055892944,0.0,150.5171356201172,149.0,47018.265625,-0.0,2376.227783203125,1.0,280.3929748535156,283.2276306152344,292.99737548828125,296.07525634765625,293.1499938964844,293.1499938964844,280.3500061035156,36203.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949713170528412,1.0,0.0,0.0,3.9859540462493896,3.9859814643859854,1.0601269195831264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.3017578125,0.0,1941.704833984375,1895.4371337890625,0.0,3860.377685546875,0.9809102416038512,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5507202148437,0.8114944100379944,0.3258000910282135,0.2964870631694793,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.8928095102310181,0.4391577839851379,0.4188583791255951,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.8772256970405579,0.4167767465114593,0.293825626373291,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506286621094,0.8530645966529846,0.382783830165863,0.365756630897522,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508728027344,0.7436951398849487,0.2499561458826065,1.1408729553222656,284.55059814453125,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.03240966796875,284.5499572753906,1.0,0.5727342963218689,1.0,1.0,0.0,1.0,-3.020787000656128,3.020779609680176,7.332271252380451e-06,2.331340312957764,0.9877055883407592,0.9877055883407592,0.0,152.19027709960938,152.0,47220.27734375,-0.0,2359.5693359375,1.0,280.35577392578125,283.1925964355469,293.02667236328125,296.0552673339844,293.1499938964844,293.1499938964844,280.04998779296875,36273.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422646164894104,1.0,0.0,0.0,3.980326175689697,3.980353593826294,1.0571353641353198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.33154296875,0.0,1934.89404296875,1895.4371337890625,0.0,3793.016357421875,0.9797001481056212,1.0,0.0,3.0,1.0,0.0
12328620,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023443818092346,0.3220771253108978,0.2933449447154999,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831450343132019,0.435070127248764,0.4152250289916992,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8678069114685059,0.4127782881259918,0.2912019193172455,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.844467282295227,0.3792880177497864,0.3626720607280731,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362292408943176,0.2473982721567154,1.1303508281707764,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710809230804443,1.0,1.0,0.0,1.0,-2.993131160736084,2.993124008178711,7.197952982096467e-06,2.3097054958343506,0.9784035682678224,0.9784035682678224,0.0,155.41184997558594,155.0,48642.921875,-0.0,2325.83642578125,1.0,280.055908203125,282.989990234375,293.1031188964844,296.2230224609375,293.1499938964844,293.1499938964844,279.75,36451.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521934986114502,1.0,0.0,0.0,3.964248180389404,3.964275360107422,1.0486122619113305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.26708984375,0.0,1915.367431640625,1895.4371337890625,0.0,3882.701171875,0.97617107629776,1.0,0.0,3.0,1.0,0.0
12328680,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023443818092346,0.3220771253108978,0.2933449447154999,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831450343132019,0.435070127248764,0.4152250289916992,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8678069114685059,0.4127782881259918,0.2912019193172455,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.844467282295227,0.3792880177497864,0.3626720607280731,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362292408943176,0.2473982721567154,1.1303508281707764,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710809230804443,1.0,1.0,0.0,1.0,-2.993131160736084,2.993124008178711,7.197952982096467e-06,2.3097054958343506,0.9784035682678224,0.9784035682678224,0.0,155.41184997558594,155.0,48642.921875,-0.0,2325.83642578125,1.0,280.055908203125,282.989990234375,293.1031188964844,296.2230224609375,293.1499938964844,293.1499938964844,279.75,36451.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521934986114502,1.0,0.0,0.0,3.964248180389404,3.964275360107422,1.0486122619113305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.26708984375,0.0,1915.367431640625,1895.4371337890625,0.0,3882.701171875,0.97617107629776,1.0,0.0,3.0,1.0,0.0
12328740,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.793312132358551,0.3182781934738159,0.2901316881179809,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.873883068561554,0.4308703243732452,0.4114827513694763,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588427901268005,0.4086710214614868,0.288500040769577,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363040685653687,0.3756903111934662,0.3594884276390075,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290771007537842,0.2447693049907684,1.1194950342178345,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693362951278687,1.0,1.0,0.0,1.0,-2.9646456241607666,2.9646384716033936,7.060922598611796e-06,2.287430047988892,0.966668426990509,0.966668426990509,0.0,158.59852600097656,158.0,49972.13671875,-0.0,2290.93408203125,1.0,279.75604248046875,282.7882385253906,293.1748962402344,296.38104248046875,293.1499938964844,293.1499938964844,279.45001220703125,36658.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961180567741394,1.0,0.0,0.0,3.9406113624572754,3.940638303756714,1.0361447948525893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.607421875,0.0,1886.4837646484373,1895.4371337890625,0.0,3963.102783203125,0.9709576368331908,1.0,0.0,3.0,1.0,0.0
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.793312132358551,0.3182781934738159,0.2901316881179809,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.873883068561554,0.4308703243732452,0.4114827513694763,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588427901268005,0.4086710214614868,0.288500040769577,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363040685653687,0.3756903111934662,0.3594884276390075,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290771007537842,0.2447693049907684,1.1194950342178345,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693362951278687,1.0,1.0,0.0,1.0,-2.9646456241607666,2.9646384716033936,7.060922598611796e-06,2.287430047988892,0.966668426990509,0.966668426990509,0.0,158.59852600097656,158.0,49972.13671875,-0.0,2290.93408203125,1.0,279.75604248046875,282.7882385253906,293.1748962402344,296.38104248046875,293.1499938964844,293.1499938964844,279.45001220703125,36658.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961180567741394,1.0,0.0,0.0,3.9406113624572754,3.940638303756714,1.0361447948525893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.607421875,0.0,1886.4837646484373,1895.4371337890625,0.0,3963.102783203125,0.9709576368331908,1.0,0.0,3.0,1.0,0.0
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845696210861206,0.3144176602363586,0.2868589758872986,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650349974632263,0.4265728294849396,0.4076440930366516,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503237962722778,0.4044697880744934,0.2857294678688049,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284963965415955,0.3720040023326874,0.3562172055244446,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221149802207947,0.242081806063652,1.108358383178711,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675174593925476,1.0,1.0,0.0,1.0,-2.935448169708252,2.935441255569458,6.921854946995154e-06,2.2646071910858154,0.9525120854377748,0.9525120854377748,0.0,161.7501220703125,161.0,51197.41796875,-0.0,2255.125244140625,1.0,279.4562072753906,282.5884094238281,293.2412414550781,296.52789306640625,293.1499938964844,293.1499938964844,279.1499938964844,36900.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692643880844116,1.0,0.0,0.0,3.908145666122437,3.908172369003296,1.0191421324634575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.556640625,0.0,1846.993896484375,1895.4371337890625,0.0,4034.725830078125,0.9637824296951294,1.0,0.0,3.0,1.0,0.0
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845696210861206,0.3144176602363586,0.2868589758872986,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650349974632263,0.4265728294849396,0.4076440930366516,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503237962722778,0.4044697880744934,0.2857294678688049,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284963965415955,0.3720040023326874,0.3562172055244446,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221149802207947,0.242081806063652,1.108358383178711,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675174593925476,1.0,1.0,0.0,1.0,-2.935448169708252,2.935441255569458,6.921854946995154e-06,2.2646071910858154,0.9525120854377748,0.9525120854377748,0.0,161.7501220703125,161.0,51197.41796875,-0.0,2255.125244140625,1.0,279.4562072753906,282.5884094238281,293.2412414550781,296.52789306640625,293.1499938964844,293.1499938964844,279.1499938964844,36900.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692643880844116,1.0,0.0,0.0,3.908145666122437,3.908172369003296,1.0191421324634575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.556640625,0.0,1846.993896484375,1895.4371337890625,0.0,4034.725830078125,0.9637824296951294,1.0,0.0,3.0,1.0,0.0
