time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328980,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761523127555847,0.3105123043060303,0.2835409641265869,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566068410873413,0.4221947491168976,0.4037240147590637,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8422279953956604,0.4001920521259308,0.2829015552997589,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.82440185546875,0.8209388852119446,0.3682447075843811,0.3528721034526825,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246154785156,0.7151792049407959,0.2393498569726944,1.0970005989074707,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656422972679138,1.0,1.0,0.0,1.0,-2.9056756496429443,2.905668973922729,6.7814944486599416e-06,2.241344690322876,0.935963809490204,0.935963809490204,0.0,164.86485290527344,149.0,52307.3984375,-0.0,2218.686279296875,1.0,279.1564636230469,282.39178466796875,293.3014221191406,296.662109375,293.1499938964844,293.1499938964844,278.8500061035156,37183.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764840006828308,1.0,0.0,0.0,3.8652844429016113,3.865310907363892,9.969106713469955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.90673828125,0.0,1795.51318359375,1895.4371337890625,0.0,4098.08642578125,0.9543067812919616,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761523127555847,0.3105123043060303,0.2835409641265869,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566068410873413,0.4221947491168976,0.4037240147590637,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8422279953956604,0.4001920521259308,0.2829015552997589,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.82440185546875,0.8209388852119446,0.3682447075843811,0.3528721034526825,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246154785156,0.7151792049407959,0.2393498569726944,1.0970005989074707,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656422972679138,1.0,1.0,0.0,1.0,-2.9056756496429443,2.905668973922729,6.7814944486599416e-06,2.241344690322876,0.935963809490204,0.935963809490204,0.0,164.86485290527344,149.0,52307.3984375,-0.0,2218.686279296875,1.0,279.1564636230469,282.39178466796875,293.3014221191406,296.662109375,293.1499938964844,293.1499938964844,278.8500061035156,37183.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764840006828308,1.0,0.0,0.0,3.8652844429016113,3.865310907363892,9.969106713469955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.90673828125,0.0,1795.51318359375,1895.4371337890625,0.0,4098.08642578125,0.9543067812919616,1.0,0.0,3.0,1.0,0.0
12329100,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871643066406,0.7749705910682678,0.3085708022117615,0.2818228006362915,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.8556325435638428,0.4200005829334259,0.401683360338211,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.8412641286849976,0.3980510532855987,0.2814326882362366,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.8200640678405762,0.366360992193222,0.3511161804199219,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.71424800157547,0.2379869669675827,1.090912938117981,283.6855163574219,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9903869628906,283.6771240234375,1.0,0.5628064274787903,1.0,1.0,0.0,1.0,-2.8899667263031006,2.8899600505828857,6.708094133500708e-06,2.2291054725646973,0.92619526386261,0.92619526386261,0.0,163.9113006591797,149.0,53307.578125,-0.0,2186.890380859375,1.0,278.89605712890625,282.2301940917969,293.337646484375,296.8294372558594,293.1499938964844,293.1499938964844,278.8500061035156,37357.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904457926750184,1.0,0.0,0.0,3.839522361755371,3.839548587799072,9.836660410655895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.63330078125,0.0,1765.1053466796875,1895.4371337890625,0.0,4218.84033203125,0.9485904574394226,1.0,0.0,3.0,1.0,0.0
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.645263671875,0.7751637697219849,0.3066046237945556,0.2799742221832275,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.8561564683914185,0.4177690148353576,0.3995033204555511,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.8417156338691711,0.3958742022514343,0.2798558473587036,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64520263671875,0.8205621838569641,0.3644444644451141,0.3492327332496643,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6454162597656,0.71455317735672,0.2366052865982055,1.0843706130981443,283.6451416015625,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9865417480469,283.64453125,1.0,0.5592324733734131,1.0,1.0,0.0,1.0,-2.8731024265289307,2.873095750808716,6.629712061112514e-06,2.215954065322876,0.9170420169830322,0.9170420169830322,0.0,161.6810760498047,137.0,53261.36328125,-0.0,2147.177001953125,1.0,278.8567810058594,282.1986694335937,293.35467529296875,296.7809753417969,293.1499938964844,293.1499938964844,278.54998779296875,37518.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827569127082824,1.0,0.0,0.0,3.810089349746704,3.810115337371826,9.686426665211911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.47998046875,0.0,1730.5400390625,1895.4371337890625,0.0,4152.64111328125,0.9421161413192748,1.0,0.0,3.0,1.0,0.0
12329220,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4698181152344,0.7789139151573181,0.3027563691139221,0.2763079702854156,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8607727289199829,0.4133493900299072,0.3951274454593658,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460199236869812,0.3915729224681854,0.2767027020454407,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247911334037781,0.3606565296649933,0.3454444110393524,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4699401855469,0.7180593609809875,0.2339043468236923,1.071173071861267,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505132079124451,1.0,1.0,0.0,1.0,-2.83923077583313,2.839224338531494,6.47365868644556e-06,2.1895315647125244,0.895808756351471,0.895808756351471,0.0,154.6728973388672,125.0,54055.79296875,0.0,2056.412841796875,1.0,278.5572509765625,282.01190185546875,293.4002380371094,296.8825378417969,293.1499938964844,293.1499938964844,278.8500061035156,37914.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988043248653412,1.0,0.0,0.0,3.740220785140991,3.740246057510376,9.334429478258244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.048828125,0.0,1650.555419921875,1895.4371337890625,0.0,4198.23681640625,0.9267173409461976,1.0,0.0,3.0,1.0,0.0
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4698181152344,0.7789139151573181,0.3027563691139221,0.2763079702854156,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8607727289199829,0.4133493900299072,0.3951274454593658,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460199236869812,0.3915729224681854,0.2767027020454407,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247911334037781,0.3606565296649933,0.3454444110393524,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4699401855469,0.7180593609809875,0.2339043468236923,1.071173071861267,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505132079124451,1.0,1.0,0.0,1.0,-2.83923077583313,2.839224338531494,6.47365868644556e-06,2.1895315647125244,0.895808756351471,0.895808756351471,0.0,154.6728973388672,125.0,54055.79296875,0.0,2056.412841796875,1.0,278.5572509765625,282.01190185546875,293.4002380371094,296.8825378417969,293.1499938964844,293.1499938964844,278.8500061035156,37914.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988043248653412,1.0,0.0,0.0,3.740220785140991,3.740246057510376,9.334429478258244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.048828125,0.0,1650.555419921875,1895.4371337890625,0.0,4198.23681640625,0.9267173409461976,1.0,0.0,3.0,1.0,0.0
12329340,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7886004447937012,0.3005980253219604,0.2735397219657898,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820068359375,0.8715172410011292,0.4104838669300079,0.3915830254554748,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562524318695068,0.3889428675174713,0.2742252647876739,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344223499298096,0.3582620322704315,0.3423882722854614,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262298464775085,0.2322424352169037,1.060423731803894,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407717823982239,1.0,1.0,0.0,1.0,-2.812058448791504,2.812052249908448,6.349383966153255e-06,2.1681385040283203,0.8805511593818665,0.8805511593818665,0.0,144.67677307128906,113.0,52459.05078125,0.0,1964.0399169921875,1.0,278.8425598144531,282.25537109375,293.437255859375,296.7547607421875,293.1499938964844,293.1499938964844,279.1499938964844,37928.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666688442230223,1.0,0.0,0.0,3.667589664459229,3.667614221572876,8.975419518719718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.4326171875,0.0,1567.3265380859375,1895.4371337890625,0.0,4011.8046875,0.9105435013771056,1.0,0.0,3.0,1.0,0.0
12329400,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7886004447937012,0.3005980253219604,0.2735397219657898,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820068359375,0.8715172410011292,0.4104838669300079,0.3915830254554748,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562524318695068,0.3889428675174713,0.2742252647876739,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344223499298096,0.3582620322704315,0.3423882722854614,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262298464775085,0.2322424352169037,1.060423731803894,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407717823982239,1.0,1.0,0.0,1.0,-2.812058448791504,2.812052249908448,6.349383966153255e-06,2.1681385040283203,0.8805511593818665,0.8805511593818665,0.0,144.67677307128906,113.0,52459.05078125,0.0,1964.0399169921875,1.0,278.8425598144531,282.25537109375,293.437255859375,296.7547607421875,293.1499938964844,293.1499938964844,279.1499938964844,37928.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666688442230223,1.0,0.0,0.0,3.667589664459229,3.667614221572876,8.975419518719718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.4326171875,0.0,1567.3265380859375,1895.4371337890625,0.0,4011.8046875,0.9105435013771056,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056746125221252,0.2999061942100525,0.2722234427928924,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901334404945374,0.4091368019580841,0.3895608186721802,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742315769195557,0.3878396153450012,0.2729045152664184,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510949611663818,0.3572733998298645,0.3407201468944549,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403198480606079,0.231777161359787,1.0549758672714231,283.9197692871094,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312049984931946,1.0,1.0,0.0,1.0,-2.797895908355713,2.797889709472656,6.284948540269397e-06,2.15692400932312,0.8686913251876831,0.8686913251876831,0.0,132.48861694335938,101.0,50960.953125,0.0,1883.2591552734373,1.0,279.1416320800781,282.5184020996094,293.468505859375,296.6899108886719,293.1499938964844,293.1499938964844,279.45001220703125,37779.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954214334487915,1.0,0.0,0.0,3.6002657413482666,3.6002895832061768,8.648930815979838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.60888671875,0.0,1491.67236328125,1895.4371337890625,0.0,3900.847900390625,0.8954561948776245,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056746125221252,0.2999061942100525,0.2722234427928924,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901334404945374,0.4091368019580841,0.3895608186721802,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742315769195557,0.3878396153450012,0.2729045152664184,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510949611663818,0.3572733998298645,0.3407201468944549,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403198480606079,0.231777161359787,1.0549758672714231,283.9197692871094,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312049984931946,1.0,1.0,0.0,1.0,-2.797895908355713,2.797889709472656,6.284948540269397e-06,2.15692400932312,0.8686913251876831,0.8686913251876831,0.0,132.48861694335938,101.0,50960.953125,0.0,1883.2591552734373,1.0,279.1416320800781,282.5184020996094,293.468505859375,296.6899108886719,293.1499938964844,293.1499938964844,279.45001220703125,37779.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954214334487915,1.0,0.0,0.0,3.6002657413482666,3.6002895832061768,8.648930815979838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.60888671875,0.0,1491.67236328125,1895.4371337890625,0.0,3900.847900390625,0.8954561948776245,1.0,0.0,3.0,1.0,0.0
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272886276245117,0.2999191284179687,0.2716301083564758,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.916392147541046,0.4086021184921264,0.3883974850177765,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991711735725403,0.3875095546245575,0.2721939384937286,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746259212493896,0.3570578098297119,0.3398633599281311,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603117227554321,0.2320493161678314,1.0531070232391355,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221012234687805,1.0,1.0,0.0,1.0,-2.791648626327514,2.791642427444458,6.256530014070449e-06,2.151931047439575,0.8599813580513,0.8599813580513,0.0,119.62002563476562,89.0,49544.22265625,0.0,1812.213623046875,1.0,279.4410705566406,282.7779541015625,293.48797607421875,296.6227111816406,293.1499938964844,293.1499938964844,279.75,37529.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431589841842652,1.0,0.0,0.0,3.5420596599578857,3.5420830249786377,8.371534363504907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.18408203125,0.0,1427.4647216796875,1895.4371337890625,0.0,3801.12890625,0.8823431134223938,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272886276245117,0.2999191284179687,0.2716301083564758,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.916392147541046,0.4086021184921264,0.3883974850177765,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991711735725403,0.3875095546245575,0.2721939384937286,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746259212493896,0.3570578098297119,0.3398633599281311,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603117227554321,0.2320493161678314,1.0531070232391355,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221012234687805,1.0,1.0,0.0,1.0,-2.791648626327514,2.791642427444458,6.256530014070449e-06,2.151931047439575,0.8599813580513,0.8599813580513,0.0,119.62002563476562,89.0,49544.22265625,0.0,1812.213623046875,1.0,279.4410705566406,282.7779541015625,293.48797607421875,296.6227111816406,293.1499938964844,293.1499938964844,279.75,37529.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431589841842652,1.0,0.0,0.0,3.5420596599578857,3.5420830249786377,8.371534363504907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.18408203125,0.0,1427.4647216796875,1895.4371337890625,0.0,3801.12890625,0.8823431134223938,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.8398951888084412,0.3000636398792267,0.2714572548866272,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144836425781,0.933631718158722,0.4085063934326172,0.387983113527298,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.914888083934784,0.3875026404857635,0.2719499766826629,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.8891450762748718,0.3571155965328216,0.3395982384681701,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31005859375,0.772842526435852,0.2323544472455978,1.0529886484146118,284.3145751953125,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0333251953125,284.3258056640625,1.0,0.5177199244499207,1.0,1.0,0.0,1.0,-2.790187120437622,2.790180921554565,6.24986159891705e-06,2.150749444961548,0.857271671295166,0.857271671295166,0.0,113.18196105957033,89.0,48393.74609375,0.0,1779.331787109375,1.0,279.6954040527344,282.9615173339844,293.4841003417969,296.4866638183594,293.1499938964844,293.1499938964844,279.75,37363.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264104962348938,1.0,0.0,0.0,3.516979694366455,3.517002582550049,8.253401801994187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.21240234375,0.0,1399.983154296875,1895.4371337890625,0.0,3648.196533203125,0.8766965270042419,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38494873046875,0.8549382090568542,0.3003276586532593,0.2714342474937439,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.385498046875,0.9531716108322144,0.40854412317276,0.387734979391098,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854064941406,0.9346253871917723,0.3876253664493561,0.2718299627304077,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3852844238281,0.9062359929084778,0.3572990894317627,0.3394864201545715,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38433837890625,0.78773033618927,0.2327766269445419,1.0534955263137815,284.3855285644531,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0451354980469,284.3885498046875,1.0,0.5134699940681458,1.0,1.0,0.0,1.0,-2.790189743041992,2.7901835441589355,6.249777015909785e-06,2.1507067680358887,0.8542696833610535,0.8542696833610535,0.0,106.67935943603516,77.0,48173.26171875,0.0,1748.4012451171875,1.0,279.7405700683594,283.02862548828125,293.49639892578125,296.54833984375,293.1499938964844,293.1499938964844,280.04998779296875,37213.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932738959789276,1.0,0.0,0.0,3.495550632476806,3.4955735206604004,8.153132853294665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.32568359375,0.0,1376.7274169921875,1895.4371337890625,0.0,3706.22119140625,0.8717881441116333,1.0,0.0,3.0,1.0,0.0
12329820,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939940929412842,0.3009898066520691,0.2714916169643402,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930903315544128,0.4087966382503509,0.3873968124389648,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788642525672911,0.3880311250686645,0.2716899216175079,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529576301574708,0.3578363358974457,0.3394196331501007,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236465454101562,0.2337985038757324,1.0553561449050903,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052434802055359,1.0,1.0,0.0,1.0,-2.791837215423584,2.791831016540528,6.257067525439197e-06,2.1519343852996826,0.8513822555541992,0.8513822555541992,0.0,93.85665130615234,95.0,46826.65625,0.0,1689.8673095703125,1.0,280.0401611328125,283.2677307128906,293.49334716796875,296.46484375,293.1499938964844,293.1499938964844,280.3500061035156,36865.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227694272994996,1.0,0.0,0.0,3.462118864059448,3.462141275405884,7.997923034963605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.4482421875,0.0,1340.1556396484375,1895.4371337890625,0.0,3614.694091796875,0.864108681678772,1.0,0.0,3.0,1.0,0.0
12329880,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939940929412842,0.3009898066520691,0.2714916169643402,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930903315544128,0.4087966382503509,0.3873968124389648,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788642525672911,0.3880311250686645,0.2716899216175079,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529576301574708,0.3578363358974457,0.3394196331501007,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236465454101562,0.2337985038757324,1.0553561449050903,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052434802055359,1.0,1.0,0.0,1.0,-2.791837215423584,2.791831016540528,6.257067525439197e-06,2.1519343852996826,0.8513822555541992,0.8513822555541992,0.0,93.85665130615234,95.0,46826.65625,0.0,1689.8673095703125,1.0,280.0401611328125,283.2677307128906,293.49334716796875,296.46484375,293.1499938964844,293.1499938964844,280.3500061035156,36865.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227694272994996,1.0,0.0,0.0,3.462118864059448,3.462141275405884,7.997923034963605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.4482421875,0.0,1340.1556396484375,1895.4371337890625,0.0,3614.694091796875,0.864108681678772,1.0,0.0,3.0,1.0,0.0
12329940,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987647891044617,0.301788181066513,0.272143542766571,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965729117393494,0.4092486500740051,0.3877390027046203,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.983018398284912,0.388613611459732,0.2720375061035156,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580445289611816,0.358556717634201,0.3400185108184814,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.828218936920166,0.2349945157766342,1.06035053730011,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066397786140442,1.0,1.0,0.0,1.0,-2.8001644611358643,2.800158262252808,6.294354534475133e-06,2.15830945968628,0.8511971831321716,0.8511971831321716,0.0,93.06444549560548,113.0,45533.16796875,0.0,1698.6043701171875,1.0,280.33990478515625,283.4967346191406,293.4782409667969,296.37213134765625,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913316547870636,1.0,0.0,0.0,3.4422972202301025,3.442319393157959,7.906604650997906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.767578125,0.0,1317.68603515625,1895.4371337890625,0.0,3527.35693359375,0.8594328761100769,1.0,0.0,3.0,1.0,0.0
12330000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987647891044617,0.301788181066513,0.272143542766571,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965729117393494,0.4092486500740051,0.3877390027046203,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.983018398284912,0.388613611459732,0.2720375061035156,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580445289611816,0.358556717634201,0.3400185108184814,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.828218936920166,0.2349945157766342,1.06035053730011,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066397786140442,1.0,1.0,0.0,1.0,-2.8001644611358643,2.800158262252808,6.294354534475133e-06,2.15830945968628,0.8511971831321716,0.8511971831321716,0.0,93.06444549560548,113.0,45533.16796875,0.0,1698.6043701171875,1.0,280.33990478515625,283.4967346191406,293.4782409667969,296.37213134765625,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913316547870636,1.0,0.0,0.0,3.4422972202301025,3.442319393157959,7.906604650997906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.767578125,0.0,1317.68603515625,1895.4371337890625,0.0,3527.35693359375,0.8594328761100769,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769081234931946,0.3024354875087738,0.2730311453342438,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765511751174928,0.4096115529537201,0.3883914053440094,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603319764137268,0.3890910446643829,0.2726015746593475,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323780536651612,0.3591746389865875,0.3409154415130615,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.810286283493042,0.2360576093196869,1.066652536392212,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131209492683411,1.0,1.0,0.0,1.0,-2.811344861984253,2.811338424682617,6.344921985146357e-06,2.167020320892334,0.8535693883895874,0.8535693883895874,0.0,100.1986083984375,131.0,44256.9140625,-0.0,1749.69775390625,1.0,280.6397399902344,283.71435546875,293.45220947265625,296.2702331542969,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039207100868224,1.0,0.0,0.0,3.436046838760376,3.4360690116882324,7.877918051235611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.88037109375,0.0,1308.9283447265625,1895.4371337890625,0.0,3440.102783203125,0.8577627539634705,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769081234931946,0.3024354875087738,0.2730311453342438,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765511751174928,0.4096115529537201,0.3883914053440094,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603319764137268,0.3890910446643829,0.2726015746593475,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323780536651612,0.3591746389865875,0.3409154415130615,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.810286283493042,0.2360576093196869,1.066652536392212,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131209492683411,1.0,1.0,0.0,1.0,-2.811344861984253,2.811338424682617,6.344921985146357e-06,2.167020320892334,0.8535693883895874,0.8535693883895874,0.0,100.1986083984375,131.0,44256.9140625,-0.0,1749.69775390625,1.0,280.6397399902344,283.71435546875,293.45220947265625,296.2702331542969,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039207100868224,1.0,0.0,0.0,3.436046838760376,3.4360690116882324,7.877918051235611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.88037109375,0.0,1308.9283447265625,1895.4371337890625,0.0,3440.102783203125,0.8577627539634705,1.0,0.0,3.0,1.0,0.0
12330180,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472634553909302,0.3028591871261596,0.2738816738128662,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413357377052308,0.4097834229469299,0.389043241739273,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230506420135498,0.3893694877624511,0.2731580734252929,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968297839164734,0.3595810532569885,0.3417931199073791,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.782652735710144,0.2368553280830383,1.0726385116577148,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224743485450745,1.0,1.0,0.0,1.0,-2.822068929672241,2.822062730789185,6.393702278728597e-06,2.1754150390625,0.8583068251609802,0.8583068251609802,0.0,112.1061019897461,149.0,42968.23046875,-0.0,1823.447509765625,1.0,280.93975830078125,283.9198303222656,293.41766357421875,296.1591796875,293.1499938964844,293.1499938964844,281.25,35805.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943001627922058,1.0,0.0,0.0,3.4426522254943848,3.442674160003662,7.908235488685023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.59033203125,0.0,1313.1121826171875,1895.4371337890625,0.0,3350.398193359375,0.8589572906494141,1.0,0.0,3.0,1.0,0.0
12330240,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472634553909302,0.3028591871261596,0.2738816738128662,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413357377052308,0.4097834229469299,0.389043241739273,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230506420135498,0.3893694877624511,0.2731580734252929,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968297839164734,0.3595810532569885,0.3417931199073791,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.782652735710144,0.2368553280830383,1.0726385116577148,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224743485450745,1.0,1.0,0.0,1.0,-2.822068929672241,2.822062730789185,6.393702278728597e-06,2.1754150390625,0.8583068251609802,0.8583068251609802,0.0,112.1061019897461,149.0,42968.23046875,-0.0,1823.447509765625,1.0,280.93975830078125,283.9198303222656,293.41766357421875,296.1591796875,293.1499938964844,293.1499938964844,281.25,35805.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943001627922058,1.0,0.0,0.0,3.4426522254943848,3.442674160003662,7.908235488685023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.59033203125,0.0,1313.1121826171875,1895.4371337890625,0.0,3350.398193359375,0.8589572906494141,1.0,0.0,3.0,1.0,0.0
12330300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.8330340385437012,0.303000807762146,0.2742635011672973,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.9217167496681212,0.4098071753978729,0.3893349766731262,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.9044771790504456,0.389443963766098,0.2734071612358093,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.88041752576828,0.3597168624401092,0.3421950340270996,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.7688435912132263,0.237170472741127,1.0754096508026123,285.3201904296875,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264038085937,285.32891845703125,1.0,0.5277785658836365,1.0,1.0,0.0,1.0,-2.8269920349121094,2.8269855976104736,6.41619317320874e-06,2.179284811019897,0.8619977235794067,0.8619977235794067,0.0,119.23656463623048,149.0,41854.6953125,-0.0,1865.5093994140625,1.0,281.19287109375,284.0726623535156,293.3866271972656,296.0025634765625,293.1499938964844,293.1499938964844,281.25,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765220046043396,1.0,0.0,0.0,3.450224637985229,3.450246810913086,7.943064019855228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.25830078125,0.0,1319.4654541015625,1895.4371337890625,0.0,3183.978271484375,0.8605399131774902,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36480712890625,0.8199325203895569,0.3031628131866455,0.2747116982936859,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.364990234375,0.9041062593460084,0.4098513424396515,0.3896913826465606,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3649597167969,0.8886154890060425,0.3895410001277923,0.273709237575531,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648986816406,0.8653463125228882,0.3598651587963104,0.3426491618156433,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646240234375,0.7562564015388489,0.237476572394371,1.0782732963562012,285.364990234375,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.131103515625,285.3657531738281,1.0,0.5333731174468994,1.0,1.0,0.0,1.0,-2.83230972290039,2.832303285598755,6.440515790018253e-06,2.183457612991333,0.8652631640434265,0.8652631640434265,0.0,126.81341552734376,167.0,41662.26953125,-0.0,1910.5003662109373,1.0,281.2398986816406,284.1146240234375,293.3752136230469,296.0392761230469,293.1499938964844,293.1499938964844,281.54998779296875,35492.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884365439414978,1.0,0.0,0.0,3.461069345474243,3.4610915184021,7.993075996637344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.5888671875,0.0,1329.3546142578125,1895.4371337890625,0.0,3257.476806640625,0.8627997040748596,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945131659507751,0.3033968508243561,0.2755323648452759,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748559951782227,0.409862071275711,0.3903419077396393,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603764176368713,0.3896530270576477,0.2742605209350586,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390675783157349,0.3600757718086242,0.343491643667221,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343712449073792,0.2379771322011947,1.0836224555969238,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450471639633179,1.0,1.0,0.0,1.0,-2.8421826362609863,2.8421761989593506,6.485868652816862e-06,2.1912381649017334,0.874322235584259,0.874322235584259,0.0,143.15045166015625,170.0,40334.4453125,-0.0,2005.4716796875,1.0,281.5401306152344,284.3006896972656,293.3253173828125,295.9106140136719,293.1499938964844,293.1499938964844,281.8500061035156,35211.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873991847038269,1.0,0.0,0.0,3.4900686740875244,3.49009108543396,8.127580031214166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.7451171875,0.0,1356.7659912109375,1895.4371337890625,0.0,3160.252197265625,0.8690310716629028,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945131659507751,0.3033968508243561,0.2755323648452759,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748559951782227,0.409862071275711,0.3903419077396393,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603764176368713,0.3896530270576477,0.2742605209350586,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390675783157349,0.3600757718086242,0.343491643667221,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343712449073792,0.2379771322011947,1.0836224555969238,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450471639633179,1.0,1.0,0.0,1.0,-2.8421826362609863,2.8421761989593506,6.485868652816862e-06,2.1912381649017334,0.874322235584259,0.874322235584259,0.0,143.15045166015625,170.0,40334.4453125,-0.0,2005.4716796875,1.0,281.5401306152344,284.3006896972656,293.3253173828125,295.9106140136719,293.1499938964844,293.1499938964844,281.8500061035156,35211.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873991847038269,1.0,0.0,0.0,3.4900686740875244,3.49009108543396,8.127580031214166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.7451171875,0.0,1356.7659912109375,1895.4371337890625,0.0,3160.252197265625,0.8690310716629028,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798161506652832,0.3036087155342102,0.2761254608631134,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.858774721622467,0.4098530411720276,0.390759140253067,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450959324836731,0.3897444307804107,0.2746387124061584,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248225450515747,0.3602531254291534,0.3440869748592376,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224410176277161,0.2384043484926223,1.0876113176345823,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525266528129578,1.0,1.0,0.0,1.0,-2.849364995956421,2.849358558654785,6.51916570859612e-06,2.196990489959717,0.8853649497032166,0.8853649497032166,0.0,154.2161102294922,158.0,38960.0,-0.0,2070.986328125,1.0,281.8404846191406,284.4786682128906,293.2685241699219,295.77276611328125,293.1499938964844,293.1499938964844,282.1499938964844,34965.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629713654518127,1.0,0.0,0.0,3.5282912254333496,3.528314113616944,8.306578251904284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.73828125,0.0,1394.44921875,1895.4371337890625,0.0,3056.87548828125,0.8773611187934875,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798161506652832,0.3036087155342102,0.2761254608631134,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.858774721622467,0.4098530411720276,0.390759140253067,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450959324836731,0.3897444307804107,0.2746387124061584,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248225450515747,0.3602531254291534,0.3440869748592376,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224410176277161,0.2384043484926223,1.0876113176345823,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525266528129578,1.0,1.0,0.0,1.0,-2.849364995956421,2.849358558654785,6.51916570859612e-06,2.196990489959717,0.8853649497032166,0.8853649497032166,0.0,154.2161102294922,158.0,38960.0,-0.0,2070.986328125,1.0,281.8404846191406,284.4786682128906,293.2685241699219,295.77276611328125,293.1499938964844,293.1499938964844,282.1499938964844,34965.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629713654518127,1.0,0.0,0.0,3.5282912254333496,3.528314113616944,8.306578251904284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.73828125,0.0,1394.44921875,1895.4371337890625,0.0,3056.87548828125,0.8773611187934875,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784176468849182,0.303872138261795,0.2763915359973907,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570650219917297,0.4098796248435974,0.390821099281311,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435342907905579,0.389870136976242,0.274753212928772,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233967423439026,0.3604591190814972,0.3443192839622497,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214702367782593,0.2388272583484649,1.0897197723388672,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533427596092224,1.0,1.0,0.0,1.0,-2.852714776992798,2.852708101272583,6.534996373375179e-06,2.199795961380005,0.8982805013656616,0.8982805013656616,0.0,155.61619567871094,146.0,37524.5546875,-0.0,2083.35498046875,1.0,282.140869140625,284.64971923828125,293.20526123046875,295.625,293.1499938964844,293.1499938964844,282.45001220703125,34759.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509755730628967,1.0,0.0,0.0,3.574232578277588,3.5742557048797607,8.524303325430083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.8994140625,0.0,1441.4056396484375,1895.4371337890625,0.0,2944.408935546875,0.8874658346176147,1.0,0.0,3.0,1.0,0.0
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784176468849182,0.303872138261795,0.2763915359973907,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570650219917297,0.4098796248435974,0.390821099281311,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435342907905579,0.389870136976242,0.274753212928772,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233967423439026,0.3604591190814972,0.3443192839622497,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214702367782593,0.2388272583484649,1.0897197723388672,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533427596092224,1.0,1.0,0.0,1.0,-2.852714776992798,2.852708101272583,6.534996373375179e-06,2.199795961380005,0.8982805013656616,0.8982805013656616,0.0,155.61619567871094,146.0,37524.5546875,-0.0,2083.35498046875,1.0,282.140869140625,284.64971923828125,293.20526123046875,295.625,293.1499938964844,293.1499938964844,282.45001220703125,34759.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509755730628967,1.0,0.0,0.0,3.574232578277588,3.5742557048797607,8.524303325430083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.8994140625,0.0,1441.4056396484375,1895.4371337890625,0.0,2944.408935546875,0.8874658346176147,1.0,0.0,3.0,1.0,0.0
12330780,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.784540593624115,0.3042354583740234,0.2765246629714966,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633653521537781,0.4099835455417633,0.3907222151756286,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496121168136597,0.3900750577449798,0.2747504413127899,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292168378829956,0.3607343137264251,0.3443837463855743,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267770767211914,0.2392982393503189,1.090925693511963,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506227612495422,1.0,1.0,0.0,1.0,-2.854280710220337,2.854274272918701,6.542607025039615e-06,2.2011992931365967,0.9130145311355592,0.9130145311355592,0.0,151.2050323486328,134.0,36040.80078125,-0.0,2064.49072265625,1.0,282.4413146972656,284.816650390625,293.13623046875,295.46807861328125,293.1499938964844,293.1499938964844,282.1499938964844,34592.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378822803497314,1.0,0.0,0.0,3.62638258934021,3.626406192779541,8.774867410465959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.70458984375,0.0,1496.58740234375,1895.4371337890625,0.0,2821.935546875,0.8990147709846497,1.0,0.0,3.0,1.0,0.0
