time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330840,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.784540593624115,0.3042354583740234,0.2765246629714966,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633653521537781,0.4099835455417633,0.3907222151756286,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496121168136597,0.3900750577449798,0.2747504413127899,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292168378829956,0.3607343137264251,0.3443837463855743,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267770767211914,0.2392982393503189,1.090925693511963,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506227612495422,1.0,1.0,0.0,1.0,-2.854280710220337,2.854274272918701,6.542607025039615e-06,2.2011992931365967,0.9130145311355592,0.9130145311355592,0.0,151.2050323486328,134.0,36040.80078125,-0.0,2064.49072265625,1.0,282.4413146972656,284.816650390625,293.13623046875,295.46807861328125,293.1499938964844,293.1499938964844,282.1499938964844,34592.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378822803497314,1.0,0.0,0.0,3.62638258934021,3.626406192779541,8.774867410465959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.70458984375,0.0,1496.58740234375,1895.4371337890625,0.0,2821.935546875,0.8990147709846497,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.7891020774841309,0.3039433360099792,0.2764109075069427,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.8681977987289429,0.4096047878265381,0.390494704246521,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8542432188987732,0.3897017240524292,0.2746044397354126,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.833601713180542,0.3604886531829834,0.3442533910274505,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.7306760549545288,0.2392706274986267,1.090948462486267,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1534729003906,285.8038024902344,1.0,0.5483753085136414,1.0,1.0,0.0,1.0,-2.8535730838775635,2.853566646575928,6.539752575918101e-06,2.200829029083252,0.917360246181488,0.917360246181488,0.0,147.86724853515625,134.0,37016.59375,-0.0,2047.0709228515625,1.0,282.1988220214844,284.6432189941406,293.1170654296875,295.621337890625,293.1499938964844,293.1499938964844,282.1499938964844,34672.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704809546470642,1.0,0.0,0.0,3.651125431060791,3.651149272918701,8.89501677647786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.74951171875,0.0,1524.4874267578125,1895.4371337890625,0.0,3127.322265625,0.9045640230178832,1.0,0.0,3.0,1.0,0.0
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356872558594,0.7931791543960571,0.3030969202518463,0.2757389843463897,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.8727256059646606,0.4087003469467163,0.389727234840393,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8585394024848938,0.3887747824192047,0.2740273177623749,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352600097656,0.8376924991607666,0.3597627580165863,0.343636691570282,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364501953125,0.7342786192893982,0.2388797551393509,1.089311599731445,285.73492431640625,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493530273437,285.7306823730469,1.0,0.5455062985420227,1.0,1.0,0.0,1.0,-2.8484487533569336,2.848442316055298,6.516665962408297e-06,2.1970486640930176,0.9217453598976136,0.9217453598976136,0.0,144.4542694091797,122.0,36992.50390625,-0.0,2022.0367431640625,1.0,282.1578063964844,284.57135009765625,293.0643920898437,295.5247802734375,293.1499938964844,293.1499938964844,281.8500061035156,34775.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661616444587708,1.0,0.0,0.0,3.673042297363281,3.6730663776397705,9.00212683063728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.44775390625,0.0,1549.735107421875,1895.4371337890625,0.0,3086.80322265625,0.9095707535743712,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764709472656,0.8014100790023804,0.3004613518714905,0.2734023034572601,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822296857833862,0.4058994054794311,0.3871364891529083,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675416707992554,0.3859294652938843,0.2720807492733001,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462497591972351,0.3573808670043945,0.341419517993927,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.741640031337738,0.2373258918523788,1.082253336906433,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.538171112537384,1.0,1.0,0.0,1.0,-2.829050302505493,2.8290438652038574,6.428752840292873e-06,2.1823341846466064,0.9267415404319764,0.9267415404319764,0.0,136.98553466796875,110.0,37820.0,-0.0,1954.3558349609373,1.0,281.8578796386719,284.30157470703125,292.9811706542969,295.49713134765625,293.1499938964844,293.1499938964844,281.54998779296875,35057.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790754675865173,1.0,0.0,0.0,3.7090137004852295,3.709038257598877,9.179313451568304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.08154296875,0.0,1592.657958984375,1895.4371337890625,0.0,3207.915771484375,0.9178261756896972,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764709472656,0.8014100790023804,0.3004613518714905,0.2734023034572601,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822296857833862,0.4058994054794311,0.3871364891529083,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675416707992554,0.3859294652938843,0.2720807492733001,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462497591972351,0.3573808670043945,0.341419517993927,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.741640031337738,0.2373258918523788,1.082253336906433,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.538171112537384,1.0,1.0,0.0,1.0,-2.829050302505493,2.8290438652038574,6.428752840292873e-06,2.1823341846466064,0.9267415404319764,0.9267415404319764,0.0,136.98553466796875,110.0,37820.0,-0.0,1954.3558349609373,1.0,281.8578796386719,284.30157470703125,292.9811706542969,295.49713134765625,293.1499938964844,293.1499938964844,281.54998779296875,35057.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790754675865173,1.0,0.0,0.0,3.7090137004852295,3.709038257598877,9.179313451568304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.08154296875,0.0,1592.657958984375,1895.4371337890625,0.0,3207.915771484375,0.9178261756896972,1.0,0.0,3.0,1.0,0.0
12331140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107039928436279,0.2970946133136749,0.2702540457248688,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933257460594177,0.4022378921508789,0.3835840225219726,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.878129243850708,0.3822635412216186,0.2694444358348846,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562861084938049,0.354172796010971,0.3382842242717743,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500497102737427,0.2350319921970367,1.07136332988739,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290727019309998,1.0,1.0,0.0,1.0,-2.800978422164917,2.8009722232818604,6.302169367700117e-06,2.160846710205078,0.9281476140022278,0.9281476140022278,0.0,128.59616088867188,98.0,38494.3671875,-0.0,1869.5023193359373,1.0,281.5576477050781,284.0287170410156,292.8966979980469,295.4554138183594,293.1499938964844,293.1499938964844,281.25,35379.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895387649536133,1.0,0.0,0.0,3.73307466506958,3.733099460601807,9.298794338974404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.32177734375,0.0,1622.8204345703125,1895.4371337890625,0.0,3305.893798828125,0.9234387278556824,1.0,0.0,3.0,1.0,0.0
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107039928436279,0.2970946133136749,0.2702540457248688,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933257460594177,0.4022378921508789,0.3835840225219726,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.878129243850708,0.3822635412216186,0.2694444358348846,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562861084938049,0.354172796010971,0.3382842242717743,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500497102737427,0.2350319921970367,1.07136332988739,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290727019309998,1.0,1.0,0.0,1.0,-2.800978422164917,2.8009722232818604,6.302169367700117e-06,2.160846710205078,0.9281476140022278,0.9281476140022278,0.0,128.59616088867188,98.0,38494.3671875,-0.0,1869.5023193359373,1.0,281.5576477050781,284.0287170410156,292.8966979980469,295.4554138183594,293.1499938964844,293.1499938964844,281.25,35379.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895387649536133,1.0,0.0,0.0,3.73307466506958,3.733099460601807,9.298794338974404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.32177734375,0.0,1622.8204345703125,1895.4371337890625,0.0,3305.893798828125,0.9234387278556824,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215281367301941,0.2933249473571777,0.2666650116443634,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.907101273536682,0.3980510234832763,0.379448801279068,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913301825523376,0.37810879945755,0.2664059102535248,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.868857204914093,0.3504578173160553,0.3345840573310852,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604600191116333,0.2322600483894348,1.057958483695984,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186290740966797,1.0,1.0,0.0,1.0,-2.76749038696289,2.767484188079834,6.152645255497191e-06,2.135137796401977,0.9259613752365112,0.9259613752365112,0.0,119.36858367919922,86.0,39037.84765625,-0.0,1774.0142822265625,1.0,281.25750732421875,283.75555419921875,292.80926513671875,295.40283203125,293.1499938964844,293.1499938964844,280.95001220703125,35721.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986777067184448,1.0,0.0,0.0,3.7444698810577393,3.744494676589966,9.355649694953172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.39013671875,0.0,1638.6939697265625,1895.4371337890625,0.0,3391.255615234375,0.9262213706970216,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215281367301941,0.2933249473571777,0.2666650116443634,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.907101273536682,0.3980510234832763,0.379448801279068,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913301825523376,0.37810879945755,0.2664059102535248,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.868857204914093,0.3504578173160553,0.3345840573310852,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604600191116333,0.2322600483894348,1.057958483695984,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186290740966797,1.0,1.0,0.0,1.0,-2.76749038696289,2.767484188079834,6.152645255497191e-06,2.135137796401977,0.9259613752365112,0.9259613752365112,0.0,119.36858367919922,86.0,39037.84765625,-0.0,1774.0142822265625,1.0,281.25750732421875,283.75555419921875,292.80926513671875,295.40283203125,293.1499938964844,293.1499938964844,280.95001220703125,35721.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986777067184448,1.0,0.0,0.0,3.7444698810577393,3.744494676589966,9.355649694953172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.39013671875,0.0,1638.6939697265625,1895.4371337890625,0.0,3391.255615234375,0.9262213706970216,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348097801208496,0.2892947793006897,0.2627979218959808,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.925961971282959,0.3935055136680603,0.374923437833786,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080743789672852,0.373619019985199,0.2630967795848846,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848702311515808,0.3464008867740631,0.3305100202560425,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737287282943726,0.2291681170463562,1.042870044708252,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071531534194946,1.0,1.0,0.0,1.0,-2.7304015159606934,2.730395555496216,5.989061719446909e-06,2.106628179550171,0.9201955795288086,0.9201955795288086,0.0,109.50187683105467,74.0,39464.85546875,-0.0,1672.3892822265625,1.0,280.9574584960937,283.4838562011719,292.7188720703125,295.3400573730469,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906661093235016,1.0,0.0,0.0,3.7425384521484375,3.742563247680664,9.34600052460155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.876953125,0.0,1639.2100830078125,1895.4371337890625,0.0,3465.591796875,0.9260238409042358,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348097801208496,0.2892947793006897,0.2627979218959808,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.925961971282959,0.3935055136680603,0.374923437833786,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080743789672852,0.373619019985199,0.2630967795848846,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848702311515808,0.3464008867740631,0.3305100202560425,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737287282943726,0.2291681170463562,1.042870044708252,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071531534194946,1.0,1.0,0.0,1.0,-2.7304015159606934,2.730395555496216,5.989061719446909e-06,2.106628179550171,0.9201955795288086,0.9201955795288086,0.0,109.50187683105467,74.0,39464.85546875,-0.0,1672.3892822265625,1.0,280.9574584960937,283.4838562011719,292.7188720703125,295.3400573730469,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906661093235016,1.0,0.0,0.0,3.7425384521484375,3.742563247680664,9.34600052460155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.876953125,0.0,1639.2100830078125,1895.4371337890625,0.0,3465.591796875,0.9260238409042358,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49755859375,0.8429696559906006,0.2872261106967926,0.2608249187469482,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.937617301940918,0.3911469876766205,0.3725843429565429,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.9190805554389954,0.3712970614433288,0.2613943815231323,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.8946487903594971,0.3442902863025665,0.3283973038196563,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.7818872332572937,0.2275470644235611,1.034959077835083,284.4949645996094,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567626953125,284.4815979003906,1.0,0.5011096000671387,1.0,1.0,0.0,1.0,-2.711128234863281,2.711122512817383,5.904905719944509e-06,2.091803550720215,0.9154230356216432,0.9154230356216432,0.0,104.34823608398438,74.0,40123.09765625,-0.0,1620.4664306640625,1.0,280.6988830566406,283.28692626953125,292.68414306640625,295.4081726074219,293.1499938964844,293.1499938964844,280.6499938964844,36282.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240196347236632,1.0,0.0,0.0,3.7364988327026367,3.7365236282348633,9.315860438618984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.486328125,0.0,1633.7115478515625,1895.4371337890625,0.0,3626.20654296875,0.9247675538063048,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4084167480469,0.8520373106002808,0.2850774526596069,0.2587353885173797,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075927734375,0.9500160217285156,0.388692557811737,0.3701134324073791,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40771484375,0.9315035939216614,0.3688815832138061,0.2595917880535126,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.40789794921875,0.9054014682769777,0.3420902490615845,0.3261645138263702,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40924072265625,0.7908713817596436,0.2258529663085937,1.026617169380188,284.4075622558594,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0455017089844,284.4027709960937,1.0,0.4948629140853882,1.0,1.0,0.0,1.0,-2.690774917602539,2.6907691955566406,5.816679276904324e-06,2.07614803314209,0.9108805656433104,0.9108805656433104,0.0,99.1847152709961,62.0,39784.13671875,-0.0,1567.65966796875,1.0,280.6575012207031,283.2149963378906,292.6258850097656,295.2680969238281,293.1499938964844,293.1499938964844,280.3500061035156,36467.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135969877243042,1.0,0.0,0.0,3.726393699645996,3.7264187335968018,9.26554093894083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.9833984375,0.0,1623.402099609375,1895.4371337890625,0.0,3529.954833984375,0.9226565957069396,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.875473141670227,0.2807200253009796,0.2545268833637237,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1439208984375,0.977583944797516,0.3836698532104492,0.3650824427604675,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610861539840698,0.3639511168003082,0.2559355497360229,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.934930682182312,0.3375822901725769,0.3216099143028259,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130084872245789,0.2223769426345825,1.0095293521881104,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819048941135406,1.0,1.0,0.0,1.0,-2.6492724418640137,2.6492667198181152,5.638804395857733e-06,2.0442099571228027,0.8980714678764343,0.8980714678764343,0.0,88.5635757446289,65.0,39999.64453125,-0.0,1461.8690185546875,1.0,280.35772705078125,282.95074462890625,292.5308837890625,295.1877136230469,293.1499938964844,293.1499938964844,280.6499938964844,36887.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195294976234436,1.0,0.0,0.0,3.69473648071289,3.694761037826538,9.10877986370906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.744140625,0.0,1590.230224609375,1895.4371337890625,0.0,3584.815673828125,0.9158470630645752,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.875473141670227,0.2807200253009796,0.2545268833637237,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1439208984375,0.977583944797516,0.3836698532104492,0.3650824427604675,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610861539840698,0.3639511168003082,0.2559355497360229,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.934930682182312,0.3375822901725769,0.3216099143028259,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130084872245789,0.2223769426345825,1.0095293521881104,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819048941135406,1.0,1.0,0.0,1.0,-2.6492724418640137,2.6492667198181152,5.638804395857733e-06,2.0442099571228027,0.8980714678764343,0.8980714678764343,0.0,88.5635757446289,65.0,39999.64453125,-0.0,1461.8690185546875,1.0,280.35772705078125,282.95074462890625,292.5308837890625,295.1877136230469,293.1499938964844,293.1499938964844,280.6499938964844,36887.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195294976234436,1.0,0.0,0.0,3.69473648071289,3.694761037826538,9.10877986370906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.744140625,0.0,1590.230224609375,1895.4371337890625,0.0,3584.815673828125,0.9158470630645752,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.88968425989151,0.2777426540851593,0.2512542903423309,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.991178810596466,0.3798839151859283,0.3609152436256408,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764941334724426,0.3603752851486206,0.2529796659946441,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521567821502686,0.3341761231422424,0.3178386092185974,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248632550239563,0.2196800410747528,0.9952493906021118,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734606742858886,1.0,1.0,0.0,1.0,-2.615074872970581,2.6150693893432617,5.494020115293097e-06,2.017749309539795,0.8888117671012878,0.8888117671012878,0.0,82.5867919921875,83.0,37930.16796875,-0.0,1389.3941650390625,1.0,280.6423645019531,283.1194763183594,292.4329528808594,294.8923034667969,293.1499938964844,293.1499938964844,280.95001220703125,36993.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870617747306824,1.0,0.0,0.0,3.658043622970581,3.6580679416656494,8.928758461479447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.97314453125,0.0,1549.587158203125,1895.4371337890625,0.0,3282.71875,0.907733917236328,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.88968425989151,0.2777426540851593,0.2512542903423309,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.991178810596466,0.3798839151859283,0.3609152436256408,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764941334724426,0.3603752851486206,0.2529796659946441,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521567821502686,0.3341761231422424,0.3178386092185974,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248632550239563,0.2196800410747528,0.9952493906021118,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734606742858886,1.0,1.0,0.0,1.0,-2.615074872970581,2.6150693893432617,5.494020115293097e-06,2.017749309539795,0.8888117671012878,0.8888117671012878,0.0,82.5867919921875,83.0,37930.16796875,-0.0,1389.3941650390625,1.0,280.6423645019531,283.1194763183594,292.4329528808594,294.8923034667969,293.1499938964844,293.1499938964844,280.95001220703125,36993.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870617747306824,1.0,0.0,0.0,3.658043622970581,3.6580679416656494,8.928758461479447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.97314453125,0.0,1549.587158203125,1895.4371337890625,0.0,3282.71875,0.907733917236328,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.876611590385437,0.2759837210178375,0.2495808154344558,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.97906893491745,0.3773541152477264,0.3584116101264953,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627912044525146,0.3580705821514129,0.2512895166873932,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366078972816468,0.3319264948368072,0.3156130313873291,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132427334785461,0.217916339635849,0.98700213432312,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728995263576507,1.0,1.0,0.0,1.0,-2.5954291820526123,2.595423936843872,5.411842721514404e-06,2.0026204586029053,0.8794775605201721,0.8794775605201721,0.0,84.76044464111328,101.0,35973.69140625,-0.0,1373.35986328125,1.0,280.9416809082031,283.3160400390625,292.3396911621094,294.6738586425781,293.1499938964844,293.1499938964844,281.25,37074.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670439124107361,1.0,0.0,0.0,3.618085622787476,3.6181094646453857,8.734759262551961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.79443359375,0.0,1505.92138671875,1895.4371337890625,0.0,3095.080078125,0.898881196975708,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.876611590385437,0.2759837210178375,0.2495808154344558,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.97906893491745,0.3773541152477264,0.3584116101264953,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627912044525146,0.3580705821514129,0.2512895166873932,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366078972816468,0.3319264948368072,0.3156130313873291,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132427334785461,0.217916339635849,0.98700213432312,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728995263576507,1.0,1.0,0.0,1.0,-2.5954291820526123,2.595423936843872,5.411842721514404e-06,2.0026204586029053,0.8794775605201721,0.8794775605201721,0.0,84.76044464111328,101.0,35973.69140625,-0.0,1373.35986328125,1.0,280.9416809082031,283.3160400390625,292.3396911621094,294.6738586425781,293.1499938964844,293.1499938964844,281.25,37074.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670439124107361,1.0,0.0,0.0,3.618085622787476,3.6181094646453857,8.734759262551961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.79443359375,0.0,1505.92138671875,1895.4371337890625,0.0,3095.080078125,0.898881196975708,1.0,0.0,3.0,1.0,0.0
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490621447563171,0.2747153639793396,0.248668760061264,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472813606262208,0.3754251897335052,0.3568075597286224,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286582469940186,0.3563236594200134,0.2502385675907135,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027418494224548,0.3302269577980041,0.3142345249652862,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.78676837682724,0.2166515886783599,0.982418954372406,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771752953529358,1.0,1.0,0.0,1.0,-2.583974599838257,2.583969116210937,5.364446224120911e-06,1.9939148426055908,0.8705840110778809,0.8705840110778809,0.0,92.5888900756836,119.0,34106.890625,-0.0,1392.9984130859375,1.0,281.2413330078125,283.51812744140625,292.2428894042969,294.4617919921875,293.1499938964844,293.1499938964844,281.54998779296875,37113.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477783799171448,1.0,0.0,0.0,3.576542615890503,3.576565980911255,8.535325264347193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.77685546875,0.0,1461.1329345703125,1895.4371337890625,0.0,2914.467041015625,0.8896578550338745,1.0,0.0,3.0,1.0,0.0
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490621447563171,0.2747153639793396,0.248668760061264,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472813606262208,0.3754251897335052,0.3568075597286224,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286582469940186,0.3563236594200134,0.2502385675907135,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027418494224548,0.3302269577980041,0.3142345249652862,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.78676837682724,0.2166515886783599,0.982418954372406,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771752953529358,1.0,1.0,0.0,1.0,-2.583974599838257,2.583969116210937,5.364446224120911e-06,1.9939148426055908,0.8705840110778809,0.8705840110778809,0.0,92.5888900756836,119.0,34106.890625,-0.0,1392.9984130859375,1.0,281.2413330078125,283.51812744140625,292.2428894042969,294.4617919921875,293.1499938964844,293.1499938964844,281.54998779296875,37113.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477783799171448,1.0,0.0,0.0,3.576542615890503,3.576565980911255,8.535325264347193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.77685546875,0.0,1461.1329345703125,1895.4371337890625,0.0,2914.467041015625,0.8896578550338745,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.834242582321167,0.2741546630859375,0.2483345419168472,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.9270877838134766,0.3745651543140411,0.3561702370643616,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.9089564681053162,0.355541467666626,0.2498218119144439,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.88554447889328,0.3294697701931,0.3136990368366241,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.771940290927887,0.216112807393074,0.9808775186538696,284.7283630371094,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204467773437,284.738037109375,1.0,0.4805513918399811,1.0,1.0,0.0,1.0,-2.5798094272613525,2.5798041820526123,5.347337719285861e-06,1.990786075592041,0.8668006062507629,0.8668006062507629,0.0,98.0140151977539,119.0,32738.181640625,-0.0,1411.4302978515625,1.0,281.4964294433594,283.6780700683594,292.1798095703125,294.2566833496094,293.1499938964844,293.1499938964844,281.54998779296875,37110.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821219801902771,1.0,0.0,0.0,3.555240631103516,3.555263996124268,8.433955827058526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.546875,0.0,1438.3724365234375,1895.4371337890625,0.0,2666.87353515625,0.8849579095840454,1.0,0.0,3.0,1.0,0.0
12332160,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727355957031,0.8200678825378418,0.2736794352531433,0.2481390982866287,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.9076402187347412,0.373799204826355,0.3556840121746063,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8915854096412659,0.3548540771007538,0.2495194375514984,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.8690299987792969,0.3287972211837768,0.3133004903793335,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.7578825354576111,0.2156480252742767,0.9798852205276488,284.7729187011719,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.77362060546875,1.0,0.4845499098300934,1.0,1.0,0.0,1.0,-2.576954364776612,2.576949119567871,5.33567708771443e-06,1.988666534423828,0.8621297478675842,0.8621297478675842,0.0,104.11419677734376,137.0,32292.078125,-0.0,1434.489013671875,1.0,281.5409240722656,283.7218933105469,292.145263671875,294.25250244140625,293.1499938964844,293.1499938964844,281.8500061035156,37125.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278766870498657,1.0,0.0,0.0,3.5344412326812744,3.534464359283448,8.335560437444656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.48486328125,0.0,1416.51708984375,1895.4371337890625,0.0,2728.688232421875,0.8803050518035889,1.0,0.0,3.0,1.0,0.0
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914406061172485,0.2727674841880798,0.2478289306163787,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746523261070251,0.3723415732383728,0.3548362255096435,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598262071609497,0.3535551428794861,0.2490014880895614,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392024636268616,0.3275165557861328,0.3126222789287567,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327134609222412,0.2147873491048813,0.978541612625122,284.9459228515625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938440322875976,1.0,1.0,0.0,1.0,-2.572509765625,2.57250452041626,5.317644081515027e-06,1.9854146242141724,0.854118287563324,0.854118287563324,0.0,118.09392547607422,140.0,30512.068359375,-0.0,1489.9384765625,1.0,281.8405456542969,283.92578125,292.04791259765625,294.0458984375,293.1499938964844,293.1499938964844,282.1499938964844,37118.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070585131645203,1.0,0.0,0.0,3.4924795627593994,3.492502212524414,8.138812290781061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.5009765625,0.0,1372.8883056640625,1895.4371337890625,0.0,2536.132080078125,0.8709852695465088,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914406061172485,0.2727674841880798,0.2478289306163787,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746523261070251,0.3723415732383728,0.3548362255096435,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598262071609497,0.3535551428794861,0.2490014880895614,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392024636268616,0.3275165557861328,0.3126222789287567,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327134609222412,0.2147873491048813,0.978541612625122,284.9459228515625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938440322875976,1.0,1.0,0.0,1.0,-2.572509765625,2.57250452041626,5.317644081515027e-06,1.9854146242141724,0.854118287563324,0.854118287563324,0.0,118.09392547607422,140.0,30512.068359375,-0.0,1489.9384765625,1.0,281.8405456542969,283.92578125,292.04791259765625,294.0458984375,293.1499938964844,293.1499938964844,282.1499938964844,37118.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070585131645203,1.0,0.0,0.0,3.4924795627593994,3.492502212524414,8.138812290781061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.5009765625,0.0,1372.8883056640625,1895.4371337890625,0.0,2536.132080078125,0.8709852695465088,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.774336576461792,0.2719569206237793,0.2474487125873565,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559483885765076,0.3710088729858398,0.3539432883262634,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420742154121399,0.3523954749107361,0.2484596073627472,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224183320999146,0.3263444602489471,0.3118831515312195,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182417511940002,0.21402607858181,0.9768713116645812,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995976686477661,1.0,1.0,0.0,1.0,-2.5674357414245605,2.567430257797241,5.297082680044696e-06,1.981695890426636,0.8465298414230347,0.8465298414230347,0.0,127.8221435546875,128.0,28744.39453125,-0.0,1525.732177734375,1.0,282.14013671875,284.1279602050781,291.95147705078125,293.8415832519531,293.1499938964844,293.1499938964844,282.45001220703125,37100.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850819826126099,1.0,0.0,0.0,3.4511287212371826,3.451151132583618,7.947226663418405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.23779296875,0.0,1330.7484130859375,1895.4371337890625,0.0,2335.88623046875,0.8618071675300598,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.774336576461792,0.2719569206237793,0.2474487125873565,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559483885765076,0.3710088729858398,0.3539432883262634,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420742154121399,0.3523954749107361,0.2484596073627472,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224183320999146,0.3263444602489471,0.3118831515312195,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182417511940002,0.21402607858181,0.9768713116645812,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995976686477661,1.0,1.0,0.0,1.0,-2.5674357414245605,2.567430257797241,5.297082680044696e-06,1.981695890426636,0.8465298414230347,0.8465298414230347,0.0,127.8221435546875,128.0,28744.39453125,-0.0,1525.732177734375,1.0,282.14013671875,284.1279602050781,291.95147705078125,293.8415832519531,293.1499938964844,293.1499938964844,282.45001220703125,37100.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850819826126099,1.0,0.0,0.0,3.4511287212371826,3.451151132583618,7.947226663418405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.23779296875,0.0,1330.7484130859375,1895.4371337890625,0.0,2335.88623046875,0.8618071675300598,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718116044998169,0.2712912261486053,0.2468628138303756,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530466556549072,0.3698167502880096,0.3528355956077575,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393955826759338,0.3513834178447723,0.2477649301290512,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197458982467651,0.3252985775470733,0.3109153509140014,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159008979797363,0.2133839130401611,0.9740816354751588,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988786578178406,1.0,1.0,0.0,1.0,-2.560054063796997,2.5600485801696777,5.267026608635206e-06,1.97617769241333,0.8393381237983704,0.8393381237983704,0.0,128.81814575195312,116.0,26980.52734375,-0.0,1520.1378173828125,1.0,282.439697265625,284.3275451660156,291.8564147949219,293.6391906738281,293.1499938964844,293.1499938964844,282.75,37074.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616338133811951,1.0,0.0,0.0,3.4106624126434326,3.41068434715271,7.761948381812545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.0166015625,0.0,1290.350341796875,1895.4371337890625,0.0,2126.91845703125,0.8528349995613098,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718116044998169,0.2712912261486053,0.2468628138303756,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530466556549072,0.3698167502880096,0.3528355956077575,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393955826759338,0.3513834178447723,0.2477649301290512,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197458982467651,0.3252985775470733,0.3109153509140014,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159008979797363,0.2133839130401611,0.9740816354751588,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988786578178406,1.0,1.0,0.0,1.0,-2.560054063796997,2.5600485801696777,5.267026608635206e-06,1.97617769241333,0.8393381237983704,0.8393381237983704,0.0,128.81814575195312,116.0,26980.52734375,-0.0,1520.1378173828125,1.0,282.439697265625,284.3275451660156,291.8564147949219,293.6391906738281,293.1499938964844,293.1499938964844,282.75,37074.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616338133811951,1.0,0.0,0.0,3.4106624126434326,3.41068434715271,7.761948381812545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.0166015625,0.0,1290.350341796875,1895.4371337890625,0.0,2126.91845703125,0.8528349995613098,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776705622673035,0.2707973122596741,0.2462265789508819,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590815663337708,0.3687826693058014,0.3516618013381958,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452430367469788,0.350535899400711,0.2470262199640274,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.8252748250961304,0.3243974447250366,0.3098689615726471,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.7208576202392578,0.2128832787275314,0.9709028005599976,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946146607398987,1.0,1.0,0.0,1.0,-2.551915168762207,2.551909923553467,5.233845968177775e-06,1.9700220823287964,0.8325521349906921,0.8325521349906921,0.0,124.39306640625,104.0,25235.115234375,-0.0,1489.9752197265625,1.0,282.7392578125,284.5253295898437,291.7634582519531,293.439697265625,293.1499938964844,293.1499938964844,283.04998779296875,37041.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736676812171936,1.0,0.0,0.0,3.371311664581299,3.371333360671997,7.583874435113103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.42041015625,0.0,1251.8558349609375,1895.4371337890625,0.0,1911.33935546875,0.8441203236579895,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776705622673035,0.2707973122596741,0.2462265789508819,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590815663337708,0.3687826693058014,0.3516618013381958,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452430367469788,0.350535899400711,0.2470262199640274,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.8252748250961304,0.3243974447250366,0.3098689615726471,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.7208576202392578,0.2128832787275314,0.9709028005599976,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946146607398987,1.0,1.0,0.0,1.0,-2.551915168762207,2.551909923553467,5.233845968177775e-06,1.9700220823287964,0.8325521349906921,0.8325521349906921,0.0,124.39306640625,104.0,25235.115234375,-0.0,1489.9752197265625,1.0,282.7392578125,284.5253295898437,291.7634582519531,293.439697265625,293.1499938964844,293.1499938964844,283.04998779296875,37041.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736676812171936,1.0,0.0,0.0,3.371311664581299,3.371333360671997,7.583874435113103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.42041015625,0.0,1251.8558349609375,1895.4371337890625,0.0,1911.33935546875,0.8441203236579895,1.0,0.0,3.0,1.0,0.0
