time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697021484375,0.782808244228363,0.2705858945846557,0.2458852231502533,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.8644852638244629,0.3683001697063446,0.351050466299057,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.8504411578178406,0.3501466512680053,0.2466376572847366,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8301425576210022,0.3239786028861999,0.3093202710151672,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251362800598145,0.2126689851284027,0.9692314863204956,285.57159423828125,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.580810546875,1.0,0.4916177690029144,1.0,1.0,0.0,1.0,-2.547636270523072,2.547631025314331,5.216425051912665e-06,1.9667761325836184,0.8297429084777832,0.8297429084777832,0.0,120.9524383544922,104.0,24022.87109375,-0.0,1469.3526611328125,1.0,282.9902648925781,284.6829528808594,291.7009582519531,293.24835205078125,293.1499938964844,293.1499938964844,283.04998779296875,37013.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044736742973328,1.0,0.0,0.0,3.351813793182373,3.351835250854492,7.496406055906846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.439453125,0.0,1232.9991455078125,1895.4371337890625,0.0,1646.236083984375,0.8398407101631165,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134338378906,0.7895187139511108,0.2704479396343231,0.2456125766038894,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61358642578125,0.871592104434967,0.3678856492042541,0.3505026698112488,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.8572866916656494,0.3498280048370361,0.2463012039661407,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.613525390625,0.8364889025688171,0.3236210942268371,0.3088253140449524,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6132507324219,0.7306365370750427,0.212507277727127,0.9677321910858154,285.61358642578125,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6141662597656,1.0,0.4882350564002991,1.0,1.0,0.0,1.0,-2.54384994506836,2.543844699859619,5.20102230439079e-06,1.9638980627059937,0.826119601726532,0.826119601726532,0.0,116.8681869506836,92.0,23628.744140625,-0.0,1446.6519775390625,1.0,283.0387878417969,284.73016357421875,291.6738586425781,293.2510070800781,293.1499938964844,293.1499938964844,283.1499938964844,37007.375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118535041809082,1.0,0.0,0.0,3.3332319259643555,3.3332531452178955,7.413518687826581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.02880859375,0.0,1215.3619384765625,1895.4371337890625,0.0,1705.524658203125,0.8336982131004333,1.0,0.0,3.0,1.0,0.0
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058749437332153,0.2697815299034118,0.2447991818189621,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893402814865112,0.3667017221450805,0.3491515517234802,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8744544982910156,0.3487991392612457,0.2454179227352142,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523806929588318,0.3225879967212677,0.30760458111763,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442229390144348,0.2119778245687484,0.964029848575592,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805046319961548,1.0,1.0,0.0,1.0,-2.534276008605957,2.534270763397217,5.1621882448671386e-06,1.956624984741211,0.8177103996276855,0.8177103996276855,0.0,107.76720428466795,80.0,22706.080078125,-0.0,1394.8387451171875,1.0,283.1457824707031,284.8030090332031,291.5884704589844,293.13482666015625,293.1499938964844,293.1499938964844,283.1499938964844,36723.57421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069741487503052,1.0,0.0,0.0,3.2733850479125977,3.2734055519104004,7.149694170038856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.73291015625,0.0,1157.9986572265625,1895.4371337890625,0.0,1666.220458984375,0.818923830986023,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058749437332153,0.2697815299034118,0.2447991818189621,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893402814865112,0.3667017221450805,0.3491515517234802,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8744544982910156,0.3487991392612457,0.2454179227352142,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523806929588318,0.3225879967212677,0.30760458111763,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442229390144348,0.2119778245687484,0.964029848575592,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805046319961548,1.0,1.0,0.0,1.0,-2.534276008605957,2.534270763397217,5.1621882448671386e-06,1.956624984741211,0.8177103996276855,0.8177103996276855,0.0,107.76720428466795,80.0,22706.080078125,-0.0,1394.8387451171875,1.0,283.1457824707031,284.8030090332031,291.5884704589844,293.13482666015625,293.1499938964844,293.1499938964844,283.1499938964844,36723.57421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069741487503052,1.0,0.0,0.0,3.2733850479125977,3.2734055519104004,7.149694170038856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.73291015625,0.0,1157.9986572265625,1895.4371337890625,0.0,1666.220458984375,0.818923830986023,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245866894721985,0.2685809731483459,0.2434986978769302,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118911027908324,0.3650006949901581,0.3473123013973236,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961101770401001,0.3472265303134918,0.2441517412662506,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727490305900574,0.3210811018943786,0.305936723947525,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615573406219482,0.2110991328954696,0.9587812423706056,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463623046875,1.0,0.4716960787773132,1.0,1.0,0.0,1.0,-2.5206761360168457,2.520670890808105,5.107128799863858e-06,1.9462175369262693,0.8069825768470764,0.8069825768470764,0.0,98.02088928222656,68.0,22108.12109375,-0.0,1335.5565185546875,1.0,283.1498413085937,284.8069152832031,291.5032043457031,293.0264587402344,293.1499938964844,293.1499938964844,283.1499938964844,36207.328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032320499420166,1.0,0.0,0.0,3.189348220825196,3.1893680095672607,6.787302027078113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.42822265625,0.0,1079.8758544921875,1895.4371337890625,0.0,1636.3526611328125,0.7994758486747742,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245866894721985,0.2685809731483459,0.2434986978769302,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118911027908324,0.3650006949901581,0.3473123013973236,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961101770401001,0.3472265303134918,0.2441517412662506,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727490305900574,0.3210811018943786,0.305936723947525,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615573406219482,0.2110991328954696,0.9587812423706056,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463623046875,1.0,0.4716960787773132,1.0,1.0,0.0,1.0,-2.5206761360168457,2.520670890808105,5.107128799863858e-06,1.9462175369262693,0.8069825768470764,0.8069825768470764,0.0,98.02088928222656,68.0,22108.12109375,-0.0,1335.5565185546875,1.0,283.1498413085937,284.8069152832031,291.5032043457031,293.0264587402344,293.1499938964844,293.1499938964844,283.1499938964844,36207.328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032320499420166,1.0,0.0,0.0,3.189348220825196,3.1893680095672607,6.787302027078113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.42822265625,0.0,1079.8758544921875,1895.4371337890625,0.0,1636.3526611328125,0.7994758486747742,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474944829940796,0.2670641243457794,0.2418349832296371,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432580471038818,0.3629581034183502,0.3450773358345032,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.925430417060852,0.3453161418437958,0.2425904273986816,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992298245429993,0.3192510604858398,0.303897500038147,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842833995819092,0.2099511623382568,0.9521023035049438,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619992077350616,1.0,1.0,0.0,1.0,-2.503643274307251,2.50363826751709,5.038451035943581e-06,1.933108925819397,0.7944960594177246,0.7944960594177246,0.0,87.84172058105469,56.0,21492.0625,-0.0,1270.828369140625,1.0,283.1499938964844,284.8131103515625,291.4219055175781,292.9068603515625,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937952041625977,1.0,0.0,0.0,3.088355302810669,3.088374137878418,6.364258524627076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.11376953125,0.0,990.7357177734376,1895.4371337890625,0.0,1562.134033203125,0.7762356400489807,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474944829940796,0.2670641243457794,0.2418349832296371,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432580471038818,0.3629581034183502,0.3450773358345032,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.925430417060852,0.3453161418437958,0.2425904273986816,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992298245429993,0.3192510604858398,0.303897500038147,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842833995819092,0.2099511623382568,0.9521023035049438,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619992077350616,1.0,1.0,0.0,1.0,-2.503643274307251,2.50363826751709,5.038451035943581e-06,1.933108925819397,0.7944960594177246,0.7944960594177246,0.0,87.84172058105469,56.0,21492.0625,-0.0,1270.828369140625,1.0,283.1499938964844,284.8131103515625,291.4219055175781,292.9068603515625,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937952041625977,1.0,0.0,0.0,3.088355302810669,3.088374137878418,6.364258524627076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.11376953125,0.0,990.7357177734376,1895.4371337890625,0.0,1562.134033203125,0.7762356400489807,1.0,0.0,3.0,1.0,0.0
12333180,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799529075622559,0.2654361128807068,0.2400226891040802,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806114435195924,0.3607663214206695,0.3426511287689209,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654170870780944,0.343270868062973,0.2408971190452575,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384378790855408,0.3172725141048431,0.3016704618930816,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148996233940125,0.2086628675460815,0.9446016550064088,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516157805919647,1.0,1.0,0.0,1.0,-2.484829902648926,2.4848248958587646,4.9630639296083245e-06,1.9185878038406368,0.7804505228996277,0.7804505228996277,0.0,77.25434875488281,59.0,20862.328125,-0.0,1203.09228515625,1.0,283.1499938964844,284.8262023925781,291.3466491699219,292.7917785644531,293.1499938964844,293.1499938964844,283.1499938964844,34843.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833617687225342,1.0,0.0,0.0,2.973475217819214,2.9734930992126465,5.8995919971494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.9697265625,0.0,895.656005859375,1895.4371337890625,0.0,1482.0030517578125,0.7499422430992126,1.0,0.0,3.0,1.0,0.0
12333240,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799529075622559,0.2654361128807068,0.2400226891040802,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806114435195924,0.3607663214206695,0.3426511287689209,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654170870780944,0.343270868062973,0.2408971190452575,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384378790855408,0.3172725141048431,0.3016704618930816,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148996233940125,0.2086628675460815,0.9446016550064088,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516157805919647,1.0,1.0,0.0,1.0,-2.484829902648926,2.4848248958587646,4.9630639296083245e-06,1.9185878038406368,0.7804505228996277,0.7804505228996277,0.0,77.25434875488281,59.0,20862.328125,-0.0,1203.09228515625,1.0,283.1499938964844,284.8262023925781,291.3466491699219,292.7917785644531,293.1499938964844,293.1499938964844,283.1499938964844,34843.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833617687225342,1.0,0.0,0.0,2.973475217819214,2.9734930992126465,5.8995919971494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.9697265625,0.0,895.656005859375,1895.4371337890625,0.0,1482.0030517578125,0.7499422430992126,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8919105529785156,0.2646066844463348,0.2391716092824936,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9914980530738832,0.3596443831920624,0.3414842784404754,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9777688384056092,0.3422263562679291,0.2400879114866256,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9524391889572144,0.3162554502487182,0.3006021380424499,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8250144720077515,0.2079898416996002,0.9410661458969116,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.6307983398437,1.0,0.4482273161411285,1.0,1.0,0.0,1.0,-2.475900173187256,2.475895404815674,4.927425379719352e-06,1.9116642475128167,0.7729259133338928,0.7729259133338928,0.0,73.95911407470703,59.0,20533.740234375,-0.0,1178.586669921875,1.0,283.1499938964844,284.8382873535156,291.3109130859375,292.7352600097656,293.1499938964844,293.1499938964844,283.1499938964844,34286.84765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777494549751282,1.0,0.0,0.0,2.904358148574829,2.9043753147125244,5.628513122246659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.60595703125,0.0,840.8585205078125,1895.4371337890625,0.0,1439.776123046875,0.7368381023406982,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8995158076286316,0.2637637555599212,0.2383564263582229,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9976955056190492,0.3585069179534912,0.340351402759552,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9849272966384888,0.3411672711372375,0.2393051087856292,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.960843563079834,0.3152211010456085,0.2995660603046417,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.831323504447937,0.2072978466749191,0.9376742839813232,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6309509277344,1.0,0.4455557763576507,1.0,1.0,0.0,1.0,-2.4672956466674805,2.4672908782958984,4.893234745395603e-06,1.9050061702728271,0.7650380730628967,0.7650380730628967,0.0,71.85027313232422,77.0,20237.85546875,-0.0,1159.61767578125,1.0,283.1499938964844,284.8475646972656,291.27691650390625,292.6822204589844,293.1499938964844,293.1499938964844,283.1499938964844,34057.9140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724265217781067,1.0,0.0,0.0,2.846893072128296,2.846909999847412,5.407987373473588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.8369140625,0.0,798.431884765625,1895.4371337890625,0.0,1400.316162109375,0.7211293578147888,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797877430915833,0.2620309591293335,0.2369706928730011,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.980493426322937,0.3561889231204986,0.3383432030677795,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653695225715636,0.3390061259269714,0.2379304319620132,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381318092346193,0.3131030201911926,0.2977460920810699,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146069645881653,0.2058559954166412,0.9320576190948486,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466935694217682,1.0,1.0,0.0,1.0,-2.452632427215576,2.452627658843994,4.835189429286402e-06,1.893627047538757,0.7484874725341797,0.7484874725341797,0.0,75.31912231445312,95.0,19628.046875,-0.0,1157.0943603515625,1.0,283.1499938964844,284.8783264160156,291.21295166015625,292.57916259765625,293.1499938964844,293.1499938964844,283.1499938964844,33214.91015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611722111701965,1.0,0.0,0.0,2.7105958461761475,2.710611343383789,4.902559567199205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.25732421875,0.0,702.1597900390625,1895.4371337890625,0.0,1318.848388671875,0.6902750730514526,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797877430915833,0.2620309591293335,0.2369706928730011,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.980493426322937,0.3561889231204986,0.3383432030677795,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653695225715636,0.3390061259269714,0.2379304319620132,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381318092346193,0.3131030201911926,0.2977460920810699,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146069645881653,0.2058559954166412,0.9320576190948486,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466935694217682,1.0,1.0,0.0,1.0,-2.452632427215576,2.452627658843994,4.835189429286402e-06,1.893627047538757,0.7484874725341797,0.7484874725341797,0.0,75.31912231445312,95.0,19628.046875,-0.0,1157.0943603515625,1.0,283.1499938964844,284.8783264160156,291.21295166015625,292.57916259765625,293.1499938964844,293.1499938964844,283.1499938964844,33214.91015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611722111701965,1.0,0.0,0.0,2.7105958461761475,2.710611343383789,4.902559567199205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.25732421875,0.0,702.1597900390625,1895.4371337890625,0.0,1318.848388671875,0.6902750730514526,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.844379186630249,0.2602262794971466,0.2357299029827118,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.939259707927704,0.3538114130496979,0.3364986479282379,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216029644012452,0.336783230304718,0.2366752475500106,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955199122428894,0.3109152913093567,0.2960806787014007,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.780921459197998,0.2043286859989166,0.9271085262298584,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.452010840177536,1.0,1.0,0.0,1.0,-2.439470052719116,2.439465284347534,4.783410986419767e-06,1.8834242820739744,0.7310174703598022,0.7310174703598022,0.0,84.4568862915039,113.0,19033.76953125,-0.0,1179.877685546875,1.0,283.1499938964844,284.91876220703125,291.1551208496094,292.4829406738281,293.1499938964844,293.1499938964844,283.1499938964844,32313.638671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649616003036499,1.0,0.0,0.0,2.5666470527648926,2.5666615962982178,4.395675716750702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.26123046875,0.0,609.4548950195312,1895.4371337890625,0.0,1238.1007080078125,0.6578664779663086,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.844379186630249,0.2602262794971466,0.2357299029827118,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.939259707927704,0.3538114130496979,0.3364986479282379,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216029644012452,0.336783230304718,0.2366752475500106,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955199122428894,0.3109152913093567,0.2960806787014007,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.780921459197998,0.2043286859989166,0.9271085262298584,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.452010840177536,1.0,1.0,0.0,1.0,-2.439470052719116,2.439465284347534,4.783410986419767e-06,1.8834242820739744,0.7310174703598022,0.7310174703598022,0.0,84.4568862915039,113.0,19033.76953125,-0.0,1179.877685546875,1.0,283.1499938964844,284.91876220703125,291.1551208496094,292.4829406738281,293.1499938964844,293.1499938964844,283.1499938964844,32313.638671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649616003036499,1.0,0.0,0.0,2.5666470527648926,2.5666615962982178,4.395675716750702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.26123046875,0.0,609.4548950195312,1895.4371337890625,0.0,1238.1007080078125,0.6578664779663086,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101593255996704,0.2583765983581543,0.2345703393220901,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943628668785095,0.3513966500759125,0.3347481191158294,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.879580557346344,0.3345221579074859,0.2354886382818222,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.856551468372345,0.3086791932582855,0.2944989800453186,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476431727409363,0.2027350217103958,0.922476887702942,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599069356918335,1.0,1.0,0.0,1.0,-2.4270830154418945,2.4270782470703125,4.734938102046726e-06,1.8738181591033936,0.7127816081047058,0.7127816081047058,0.0,97.03728485107422,131.0,18491.1796875,-0.0,1217.539794921875,1.0,283.1499938964844,284.97369384765625,291.1038818359375,292.3963317871094,293.1499938964844,293.1499938964844,283.1499938964844,31354.845703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386032700538635,1.0,0.0,0.0,2.417121648788452,2.417135000228882,3.89843563652903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.8662109375,0.0,522.3851318359375,1895.4371337890625,0.0,1164.04052734375,0.6243935227394104,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101593255996704,0.2583765983581543,0.2345703393220901,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943628668785095,0.3513966500759125,0.3347481191158294,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.879580557346344,0.3345221579074859,0.2354886382818222,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.856551468372345,0.3086791932582855,0.2944989800453186,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476431727409363,0.2027350217103958,0.922476887702942,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599069356918335,1.0,1.0,0.0,1.0,-2.4270830154418945,2.4270782470703125,4.734938102046726e-06,1.8738181591033936,0.7127816081047058,0.7127816081047058,0.0,97.03728485107422,131.0,18491.1796875,-0.0,1217.539794921875,1.0,283.1499938964844,284.97369384765625,291.1038818359375,292.3963317871094,293.1499938964844,293.1499938964844,283.1499938964844,31354.845703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386032700538635,1.0,0.0,0.0,2.417121648788452,2.417135000228882,3.89843563652903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.8662109375,0.0,522.3851318359375,1895.4371337890625,0.0,1164.04052734375,0.6243935227394104,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775023579597473,0.2565045058727264,0.2334663867950439,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.858582615852356,0.3489632606506347,0.3330605924129486,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452140688896179,0.3322426676750183,0.2343484908342361,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.82437664270401,0.3064135313034057,0.2929699122905731,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200790643692017,0.2010949850082397,0.9180180430412292,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693467915058136,1.0,1.0,0.0,1.0,-2.415165662765503,2.415160894393921,4.688538410846377e-06,1.8645737171173096,0.6938517689704895,0.6938517689704895,0.0,111.79010772705078,119.0,17938.58203125,-0.0,1264.2947998046875,1.0,283.1499938964844,285.0378723144531,291.0577392578125,292.3153686523437,293.1499938964844,293.1499938964844,283.1499938964844,30343.83984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275210976600647,1.0,0.0,0.0,2.2638087272644043,2.2638208866119385,3.419580139052414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.61474609375,0.0,442.3360900878906,1895.4371337890625,0.0,1092.5078125,0.59029221534729,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775023579597473,0.2565045058727264,0.2334663867950439,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.858582615852356,0.3489632606506347,0.3330605924129486,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452140688896179,0.3322426676750183,0.2343484908342361,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.82437664270401,0.3064135313034057,0.2929699122905731,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200790643692017,0.2010949850082397,0.9180180430412292,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693467915058136,1.0,1.0,0.0,1.0,-2.415165662765503,2.415160894393921,4.688538410846377e-06,1.8645737171173096,0.6938517689704895,0.6938517689704895,0.0,111.79010772705078,119.0,17938.58203125,-0.0,1264.2947998046875,1.0,283.1499938964844,285.0378723144531,291.0577392578125,292.3153686523437,293.1499938964844,293.1499938964844,283.1499938964844,30343.83984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275210976600647,1.0,0.0,0.0,2.2638087272644043,2.2638208866119385,3.419580139052414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.61474609375,0.0,442.3360900878906,1895.4371337890625,0.0,1092.5078125,0.59029221534729,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7700712084770203,0.2555738687515259,0.232770636677742,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.8506771326065063,0.3477488756179809,0.3320652842521667,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8376802802085876,0.3311068117618561,0.2336668223142624,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8170326352119446,0.3052788376808166,0.2920500636100769,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.7134509682655334,0.200267344713211,0.9150269031524658,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.755859375,1.0,0.4704456329345703,1.0,1.0,0.0,1.0,-2.4076201915740967,2.4076156616210938,4.659368187276414e-06,1.858765721321106,0.6841856837272644,0.6841856837272644,0.0,115.36856079101562,119.0,17633.998046875,-0.0,1270.0067138671875,1.0,283.1499938964844,285.07635498046875,291.0362548828125,292.27520751953125,293.1499938964844,293.1499938964844,283.1499938964844,29633.771484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215250492095947,1.0,0.0,0.0,2.1796116828918457,2.1796233654022217,3.169944591263629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.0498046875,0.0,401.5187072753906,1895.4371337890625,0.0,1055.1082763671875,0.5742180943489075,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.7667683362960815,0.2546713948249817,0.2320073693990707,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.847190797328949,0.3465534448623657,0.3309919834136963,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742614746094,0.8343580365180969,0.3299929201602936,0.232929527759552,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8136586546897888,0.3041607737541199,0.2910495102405548,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7102762460708618,0.1994545459747314,0.9116362929344176,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0446472167969,285.7763366699219,1.0,0.4701158106327057,1.0,1.0,0.0,1.0,-2.3992536067962646,2.3992490768432617,4.627056569006527e-06,1.8522844314575195,0.6743122935295105,0.6743122935295105,0.0,116.5865707397461,107.0,17355.40234375,-0.0,1265.047119140625,1.0,283.1499938964844,285.1099853515625,291.016357421875,292.2380676269531,293.1499938964844,293.1499938964844,283.1499938964844,29280.98046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157703995704651,1.0,0.0,0.0,2.10855770111084,2.1085689067840576,2.966636998280592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.68505859375,0.0,370.2071228027344,1895.4371337890625,0.0,1020.1033325195312,0.5560003519058228,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672917246818542,0.2529665231704712,0.2303989678621292,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.847775399684906,0.3442367017269134,0.3287341892719269,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349621891975403,0.3278479874134063,0.2313787788152694,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.81410151720047,0.3019921779632568,0.2889312207698822,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104964852333069,0.1978946775197982,0.9042894244194032,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.8282775878906,1.0,0.4661963880062103,1.0,1.0,0.0,1.0,-2.381376028060913,2.381371259689331,4.558370164886583e-06,1.83841609954834,0.6542533040046692,0.6542533040046692,0.0,114.62035369873048,95.0,16748.560546875,-0.0,1235.9884033203125,1.0,283.1499938964844,285.19049072265625,290.9795227050781,292.1637268066406,293.1499938964844,293.1499938964844,283.1499938964844,28166.609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031062602996826,1.0,0.0,0.0,1.9531896114349363,1.9531996250152588,2.545553172694781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.14794921875,0.0,306.4319152832031,1895.4371337890625,0.0,946.2345581054688,0.5219445824623108,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672917246818542,0.2529665231704712,0.2303989678621292,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.847775399684906,0.3442367017269134,0.3287341892719269,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349621891975403,0.3278479874134063,0.2313787788152694,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.81410151720047,0.3019921779632568,0.2889312207698822,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104964852333069,0.1978946775197982,0.9042894244194032,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.8282775878906,1.0,0.4661963880062103,1.0,1.0,0.0,1.0,-2.381376028060913,2.381371259689331,4.558370164886583e-06,1.83841609954834,0.6542533040046692,0.6542533040046692,0.0,114.62035369873048,95.0,16748.560546875,-0.0,1235.9884033203125,1.0,283.1499938964844,285.19049072265625,290.9795227050781,292.1637268066406,293.1499938964844,293.1499938964844,283.1499938964844,28166.609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031062602996826,1.0,0.0,0.0,1.9531896114349363,1.9531996250152588,2.545553172694781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.14794921875,0.0,306.4319152832031,1895.4371337890625,0.0,946.2345581054688,0.5219445824623108,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746846079826355,0.2513963878154754,0.2287652045488357,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556381464004517,0.3420283198356628,0.3264221847057342,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88555908203125,0.842538595199585,0.3258206844329834,0.2297949641942978,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213453888893127,0.2999230325222015,0.2867505252361297,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168962955474854,0.1964353173971176,0.8966494202613831,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593711793422699,1.0,1.0,0.0,1.0,-2.362935304641724,2.3629307746887207,4.488053491513711e-06,1.824095368385315,0.6337946653366089,0.6337946653366089,0.0,108.74137115478516,83.0,16124.5107421875,-0.0,1190.912109375,1.0,283.1499938964844,285.2804260253906,290.94696044921875,292.0927124023437,293.1499938964844,293.1499938964844,283.1499938964844,27000.220703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897448658943176,1.0,0.0,0.0,1.799665927886963,1.7996749877929688,2.161111467557931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.34326171875,0.0,251.0945739746093,1895.4371337890625,0.0,873.3009033203125,0.4885606169700622,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746846079826355,0.2513963878154754,0.2287652045488357,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556381464004517,0.3420283198356628,0.3264221847057342,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88555908203125,0.842538595199585,0.3258206844329834,0.2297949641942978,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213453888893127,0.2999230325222015,0.2867505252361297,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168962955474854,0.1964353173971176,0.8966494202613831,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593711793422699,1.0,1.0,0.0,1.0,-2.362935304641724,2.3629307746887207,4.488053491513711e-06,1.824095368385315,0.6337946653366089,0.6337946653366089,0.0,108.74137115478516,83.0,16124.5107421875,-0.0,1190.912109375,1.0,283.1499938964844,285.2804260253906,290.94696044921875,292.0927124023437,293.1499938964844,293.1499938964844,283.1499938964844,27000.220703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897448658943176,1.0,0.0,0.0,1.799665927886963,1.7996749877929688,2.161111467557931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.34326171875,0.0,251.0945739746093,1895.4371337890625,0.0,873.3009033203125,0.4885606169700622,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878273129463196,0.2499531209468841,0.2271587252616882,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697193264961243,0.339929461479187,0.3241203427314758,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.856060802936554,0.3239101469516754,0.2282239943742752,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338955044746399,0.2979538738727569,0.2845712602138519,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277197241783142,0.1950772106647491,0.8890237808227539,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507547914981842,1.0,1.0,0.0,1.0,-2.344573974609375,2.344569444656372,4.418587650434347e-06,1.809825539588928,0.6130529046058655,0.6130529046058655,0.0,100.51365661621094,71.0,15485.640625,-0.0,1137.18994140625,1.0,283.1499938964844,285.3798828125,290.9182434082031,292.0248413085937,293.1499938964844,293.1499938964844,283.1499938964844,25785.521484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757626891136169,1.0,0.0,0.0,1.6498899459838867,1.6498981714248655,1.8163660797654305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.304443359375,0.0,203.93458557128903,1895.4371337890625,0.0,802.6458129882812,0.4562581181526184,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878273129463196,0.2499531209468841,0.2271587252616882,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697193264961243,0.339929461479187,0.3241203427314758,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.856060802936554,0.3239101469516754,0.2282239943742752,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338955044746399,0.2979538738727569,0.2845712602138519,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277197241783142,0.1950772106647491,0.8890237808227539,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507547914981842,1.0,1.0,0.0,1.0,-2.344573974609375,2.344569444656372,4.418587650434347e-06,1.809825539588928,0.6130529046058655,0.6130529046058655,0.0,100.51365661621094,71.0,15485.640625,-0.0,1137.18994140625,1.0,283.1499938964844,285.3798828125,290.9182434082031,292.0248413085937,293.1499938964844,293.1499938964844,283.1499938964844,25785.521484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757626891136169,1.0,0.0,0.0,1.6498899459838867,1.6498981714248655,1.8163660797654305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.304443359375,0.0,203.93458557128903,1895.4371337890625,0.0,802.6458129882812,0.4562581181526184,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067883849143982,0.2486272156238556,0.2256062030792236,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904410600662231,0.3379371166229248,0.3218634128570556,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.876115620136261,0.3221118748188019,0.2266905009746551,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8522683382034302,0.2960808277130127,0.2824274599552154,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431848645210266,0.1938148289918899,0.8815681338310242,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410108625888824,1.0,1.0,0.0,1.0,-2.3266234397888184,2.3266191482543945,4.351210918684956e-06,1.795866847038269,0.592140257358551,0.592140257358551,0.0,90.88557434082033,59.0,14833.546875,-0.0,1079.1517333984375,1.0,283.1499938964844,285.4886474609375,290.89288330078125,291.959716796875,293.1499938964844,293.1499938964844,283.1499938964844,24529.779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611882209777832,1.0,0.0,0.0,1.5055902004241943,1.5055975914001465,1.512540421799713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.0322265625,0.0,164.4055633544922,1895.4371337890625,0.0,734.8357543945312,0.4253894090652466,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067883849143982,0.2486272156238556,0.2256062030792236,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904410600662231,0.3379371166229248,0.3218634128570556,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.876115620136261,0.3221118748188019,0.2266905009746551,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8522683382034302,0.2960808277130127,0.2824274599552154,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431848645210266,0.1938148289918899,0.8815681338310242,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410108625888824,1.0,1.0,0.0,1.0,-2.3266234397888184,2.3266191482543945,4.351210918684956e-06,1.795866847038269,0.592140257358551,0.592140257358551,0.0,90.88557434082033,59.0,14833.546875,-0.0,1079.1517333984375,1.0,283.1499938964844,285.4886474609375,290.89288330078125,291.959716796875,293.1499938964844,293.1499938964844,283.1499938964844,24529.779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611882209777832,1.0,0.0,0.0,1.5055902004241943,1.5055975914001465,1.512540421799713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.0322265625,0.0,164.4055633544922,1895.4371337890625,0.0,734.8357543945312,0.4253894090652466,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.818143367767334,0.2480067312717437,0.2248528599739074,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9036821722984314,0.3369805812835693,0.3207562863826751,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.8890827894210815,0.3212543725967407,0.2259407341480255,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.8642828464508057,0.2951797246932983,0.2813733518123626,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745544433594,0.7532615661621094,0.193217858672142,0.8779248595237732,286.0762939453125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.08111572265625,1.0,0.4358460307121277,1.0,1.0,0.0,1.0,-2.31784462928772,2.317840337753296,4.318453193263849e-06,1.7890373468399048,0.5817128419876099,0.5817128419876099,0.0,85.73555755615234,59.0,14496.986328125,-0.0,1049.3343505859375,1.0,283.1499938964844,285.5516662597656,290.8810119628906,291.9266357421875,293.1499938964844,293.1499938964844,283.1499938964844,23689.181640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533543825149536,1.0,0.0,0.0,1.430029034614563,1.430035948753357,1.36453010668447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.9384765625,0.0,145.4462432861328,1895.4371337890625,0.0,700.72314453125,0.4117180705070495,1.0,0.0,3.0,1.0,0.0
