time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.8309527039527893,0.2474228143692016,0.2241261154413223,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.9205408096313475,0.3360585570335388,0.3196748495101928,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.9044514894485474,0.3204333186149597,0.2252114117145538,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8787627220153809,0.2943092286586761,0.2803412675857544,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7654819488525391,0.1926482170820236,0.874371349811554,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445251464844,286.1248474121094,1.0,0.4305355846881866,1.0,1.0,0.0,1.0,-2.309287548065185,2.3092832565307617,4.28664316132199e-06,1.7823777198791504,0.5712572932243347,0.5712572932243347,0.0,80.41929626464844,47.0,14211.3125,-0.0,1019.3121337890624,1.0,283.1499938964844,285.6111755371094,290.8707580566406,291.8983764648437,293.1499938964844,293.1499938964844,283.1499938964844,23238.390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5463613271713257,1.0,0.0,0.0,1.3684096336364746,1.3684161901474,1.249469505637535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.8583984375,0.0,131.78179931640625,1895.4371337890625,0.0,671.5907592773438,0.3962478935718536,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652528524398804,0.2463596612215042,0.2227506935596466,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647852778434752,0.3343154489994049,0.3175898194313049,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488338232040404,0.3188970685005188,0.2238137573003769,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.9183377027511596,0.2926577031612396,0.2783445417881012,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.798581063747406,0.1915885508060455,0.867544949054718,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195769429206848,1.0,1.0,0.0,1.0,-2.29285216331482,2.2928481101989746,4.225886641506804e-06,1.7695821523666382,0.5505679249763489,0.5505679249763489,0.0,69.43074798583984,35.0,13592.681640625,-0.0,959.2107543945312,1.0,283.1499938964844,285.7455444335937,290.85137939453125,291.8414306640625,293.1499938964844,293.1499938964844,283.1499938964844,21924.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531905472278595,1.0,0.0,0.0,1.2398099899291992,1.2398159503936768,1.0256606230996113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.353759765625,0.0,105.24913024902344,1895.4371337890625,0.0,615.1337890625,0.369061529636383,1.0,0.0,3.0,1.0,0.0
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652528524398804,0.2463596612215042,0.2227506935596466,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647852778434752,0.3343154489994049,0.3175898194313049,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488338232040404,0.3188970685005188,0.2238137573003769,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.9183377027511596,0.2926577031612396,0.2783445417881012,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.798581063747406,0.1915885508060455,0.867544949054718,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195769429206848,1.0,1.0,0.0,1.0,-2.29285216331482,2.2928481101989746,4.225886641506804e-06,1.7695821523666382,0.5505679249763489,0.5505679249763489,0.0,69.43074798583984,35.0,13592.681640625,-0.0,959.2107543945312,1.0,283.1499938964844,285.7455444335937,290.85137939453125,291.8414306640625,293.1499938964844,293.1499938964844,283.1499938964844,21924.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531905472278595,1.0,0.0,0.0,1.2398099899291992,1.2398159503936768,1.0256606230996113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.353759765625,0.0,105.24913024902344,1895.4371337890625,0.0,615.1337890625,0.369061529636383,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116679430007936,0.2453952431678772,0.2215263992547989,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328903615474701,0.3075883984565735,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.995025634765625,0.3174636662006378,0.2225358188152313,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708229303359984,0.2910906970500946,0.276491641998291,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.838117241859436,0.1906034350395202,0.8613515496253967,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079070687294006,1.0,1.0,0.0,1.0,-2.268136739730835,2.268132448196411,4.13595216741669e-06,1.750666618347168,0.5301098823547363,0.5301098823547363,0.0,59.34090805053711,53.0,12942.1904296875,-0.0,895.2686767578125,1.0,283.1499938964844,285.8854675292969,290.8338928222656,291.7861328125,293.1499938964844,293.1499938964844,283.1499938964844,20604.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170639157295227,1.0,0.0,0.0,1.1203631162643433,1.120368480682373,8.375506155289258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.193115234375,0.0,83.8731918334961,1895.4371337890625,0.0,562.1369018554688,0.3468858599662781,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116679430007936,0.2453952431678772,0.2215263992547989,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328903615474701,0.3075883984565735,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.995025634765625,0.3174636662006378,0.2225358188152313,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708229303359984,0.2910906970500946,0.276491641998291,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.838117241859436,0.1906034350395202,0.8613515496253967,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079070687294006,1.0,1.0,0.0,1.0,-2.268136739730835,2.268132448196411,4.13595216741669e-06,1.750666618347168,0.5301098823547363,0.5301098823547363,0.0,59.34090805053711,53.0,12942.1904296875,-0.0,895.2686767578125,1.0,283.1499938964844,285.8854675292969,290.8338928222656,291.7861328125,293.1499938964844,293.1499938964844,283.1499938964844,20604.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170639157295227,1.0,0.0,0.0,1.1203631162643433,1.120368480682373,8.375506155289258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.193115234375,0.0,83.8731918334961,1895.4371337890625,0.0,562.1369018554688,0.3468858599662781,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.915724277496338,0.244399145245552,0.220611423254013,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332286477088928,0.3027401566505432,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977833032608032,0.3160291910171509,0.2215147763490677,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.974043607711792,0.2895156741142273,0.2749757468700409,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409312963485718,0.1896451115608215,0.856852114200592,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056735932826996,1.0,1.0,0.0,1.0,-2.252779483795166,2.2527754306793213,4.079410700796871e-06,1.738233208656311,0.509375810623169,0.509375810623169,0.0,58.07427978515625,71.0,12383.576171875,-0.0,875.3912963867188,1.0,283.1499938964844,286.0011901855469,290.818603515625,291.7361755371094,293.1499938964844,293.1499938964844,283.1499938964844,20009.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5031046867370605,1.0,0.0,0.0,1.0268999338150024,1.026904821395874,7.036386762138136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.692626953125,0.0,70.29642486572266,1895.4371337890625,0.0,516.5377807617188,0.3295249938964844,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.915724277496338,0.244399145245552,0.220611423254013,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332286477088928,0.3027401566505432,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977833032608032,0.3160291910171509,0.2215147763490677,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.974043607711792,0.2895156741142273,0.2749757468700409,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409312963485718,0.1896451115608215,0.856852114200592,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056735932826996,1.0,1.0,0.0,1.0,-2.252779483795166,2.2527754306793213,4.079410700796871e-06,1.738233208656311,0.509375810623169,0.509375810623169,0.0,58.07427978515625,71.0,12383.576171875,-0.0,875.3912963867188,1.0,283.1499938964844,286.0011901855469,290.818603515625,291.7361755371094,293.1499938964844,293.1499938964844,283.1499938964844,20009.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5031046867370605,1.0,0.0,0.0,1.0268999338150024,1.026904821395874,7.036386762138136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.692626953125,0.0,70.29642486572266,1895.4371337890625,0.0,516.5377807617188,0.3295249938964844,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51806640625,0.8913218975067139,0.2433994263410568,0.2198622822761535,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.9917871952056884,0.331417977809906,0.3148706257343292,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188903808594,0.9770846962928772,0.3145824670791626,0.2206227481365203,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.51861572265625,0.9483594298362732,0.2879504263401031,0.2736533284187317,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170288085937,0.8210146427154541,0.1886938363313675,0.8533457517623901,286.5190734863281,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.524658203125,1.0,0.4103030860424042,1.0,1.0,0.0,1.0,-2.259964942932129,2.259960889816284,4.105753305339022e-06,1.7440154552459717,0.4889262914657593,0.4889262914657593,0.0,62.129981994628906,89.0,11922.8828125,-0.0,897.836669921875,1.0,283.1499938964844,286.1283874511719,290.8055114746094,291.6940002441406,293.1499938964844,293.1499938964844,283.1499938964844,19631.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910729229450226,1.0,0.0,0.0,0.9457798004150392,0.9457844495773317,5.968614402718231e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.947509765625,0.0,60.13357162475586,1895.4371337890625,0.0,480.285400390625,0.3155053257942199,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51806640625,0.8913218975067139,0.2433994263410568,0.2198622822761535,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.9917871952056884,0.331417977809906,0.3148706257343292,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188903808594,0.9770846962928772,0.3145824670791626,0.2206227481365203,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.51861572265625,0.9483594298362732,0.2879504263401031,0.2736533284187317,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170288085937,0.8210146427154541,0.1886938363313675,0.8533457517623901,286.5190734863281,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.524658203125,1.0,0.4103030860424042,1.0,1.0,0.0,1.0,-2.259964942932129,2.259960889816284,4.105753305339022e-06,1.7440154552459717,0.4889262914657593,0.4889262914657593,0.0,62.129981994628906,89.0,11922.8828125,-0.0,897.836669921875,1.0,283.1499938964844,286.1283874511719,290.8055114746094,291.6940002441406,293.1499938964844,293.1499938964844,283.1499938964844,19631.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910729229450226,1.0,0.0,0.0,0.9457798004150392,0.9457844495773317,5.968614402718231e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.947509765625,0.0,60.13357162475586,1895.4371337890625,0.0,480.285400390625,0.3155053257942199,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.8658272624015808,0.2428571283817291,0.2195894122123718,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56573486328125,0.9661518335342408,0.3300606906414032,0.3137763440608978,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5656433105469,0.9489368200302124,0.3138328492641449,0.2202627509832382,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.9173770546913148,0.2871326506137848,0.2731035649776459,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.7981055378913879,0.1881652325391769,0.8520498871803284,286.5657958984375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5706787109375,1.0,0.413923054933548,1.0,1.0,0.0,1.0,-2.25529408454895,2.2552897930145264,4.088619334652321e-06,1.7402571439743042,0.4786789715290069,0.4786789715290069,0.0,67.19039154052734,89.0,11672.0341796875,-0.0,912.8521728515624,1.0,283.1499938964844,286.18756103515625,290.7989501953125,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,19493.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852913618087768,1.0,0.0,0.0,0.9084965586662292,0.908501148223877,5.507316558350794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.422119140625,0.0,55.90989685058594,1895.4371337890625,0.0,463.804931640625,0.3093883991241455,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.842705249786377,0.2422855943441391,0.2193156480789184,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.9367080330848694,0.3288553655147552,0.3128105401992798,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.9189128279685974,0.3130587339401245,0.2199080288410186,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.890353262424469,0.2862915098667145,0.2725592255592346,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.775617241859436,0.187608927488327,0.850744366645813,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.6156311035156,1.0,0.4182138442993164,1.0,1.0,0.0,1.0,-2.2511565685272217,2.251152515411377,4.073646323377034e-06,1.7370274066925049,0.4684033989906311,0.4684033989906311,0.0,73.04449462890625,107.0,11424.4931640625,-0.0,931.2263793945312,1.0,283.1499938964844,286.2440795898437,290.7917175292969,291.64801025390625,293.1499938964844,293.1499938964844,283.1499938964844,19379.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781548082828522,1.0,0.0,0.0,0.8728352785110474,0.8728397488594055,5.083443710418578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.6005859375,0.0,52.10942459106445,1895.4371337890625,0.0,444.2576599121094,0.3037276566028595,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027763366699219,0.2410729229450225,0.2187678217887878,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851657509803772,0.3266952037811279,0.3112514615058899,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.8709853291511536,0.3114486336708069,0.2192052155733108,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999816894531,0.8458948135375977,0.2845473885536194,0.2714807987213135,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.737982988357544,0.1864269077777862,0.8481390476226807,286.7003479003906,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052307128906,1.0,0.4282405972480774,1.0,1.0,0.0,1.0,-2.243356227874756,2.243352174758911,4.045501100335969e-06,1.7309406995773315,0.4478228986263275,0.4478228986263275,0.0,86.61564636230469,110.0,10934.9345703125,-0.0,975.3637084960938,1.0,283.1499938964844,286.3556823730469,290.7783203125,291.5976257324219,293.1499938964844,293.1499938964844,283.1499938964844,19195.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624058306217193,1.0,0.0,0.0,0.8059366345405579,0.8059409260749817,4.3340630639932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.510498046875,0.0,45.54312896728516,1895.4371337890625,0.0,404.0261840820313,0.2935437262058258,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027763366699219,0.2410729229450225,0.2187678217887878,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851657509803772,0.3266952037811279,0.3112514615058899,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.8709853291511536,0.3114486336708069,0.2192052155733108,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999816894531,0.8458948135375977,0.2845473885536194,0.2714807987213135,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.737982988357544,0.1864269077777862,0.8481390476226807,286.7003479003906,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052307128906,1.0,0.4282405972480774,1.0,1.0,0.0,1.0,-2.243356227874756,2.243352174758911,4.045501100335969e-06,1.7309406995773315,0.4478228986263275,0.4478228986263275,0.0,86.61564636230469,110.0,10934.9345703125,-0.0,975.3637084960938,1.0,283.1499938964844,286.3556823730469,290.7783203125,291.5976257324219,293.1499938964844,293.1499938964844,283.1499938964844,19195.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624058306217193,1.0,0.0,0.0,0.8059366345405579,0.8059409260749817,4.3340630639932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.510498046875,0.0,45.54312896728516,1895.4371337890625,0.0,404.0261840820313,0.2935437262058258,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780243158340454,0.2398107796907425,0.218029573559761,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579643368721008,0.3246937990188598,0.3097447156906128,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451353907585144,0.30979123711586,0.218357965350151,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.8216786980628967,0.28274866938591,0.2702019810676574,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170988321304321,0.1851838678121566,0.8445484042167664,286.7886047363281,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346224963665008,1.0,1.0,0.0,1.0,-2.233794927597046,2.233790874481201,4.0111999624059536e-06,1.7235132455825806,0.4271875619888305,0.4271875619888305,0.0,96.6021957397461,98.0,10446.4013671875,-0.0,1003.7356567382812,1.0,283.1499938964844,286.4651794433594,290.7661437988281,291.5487976074219,293.1499938964844,293.1499938964844,283.1499938964844,19052.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465592205524444,1.0,0.0,0.0,0.744222104549408,0.7442262768745422,3.695716088714107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.653076171875,0.0,40.07285690307617,1895.4371337890625,0.0,367.1969909667969,0.2845962643623352,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780243158340454,0.2398107796907425,0.218029573559761,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579643368721008,0.3246937990188598,0.3097447156906128,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451353907585144,0.30979123711586,0.218357965350151,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.8216786980628967,0.28274866938591,0.2702019810676574,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170988321304321,0.1851838678121566,0.8445484042167664,286.7886047363281,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346224963665008,1.0,1.0,0.0,1.0,-2.233794927597046,2.233790874481201,4.0111999624059536e-06,1.7235132455825806,0.4271875619888305,0.4271875619888305,0.0,96.6021957397461,98.0,10446.4013671875,-0.0,1003.7356567382812,1.0,283.1499938964844,286.4651794433594,290.7661437988281,291.5487976074219,293.1499938964844,293.1499938964844,283.1499938964844,19052.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465592205524444,1.0,0.0,0.0,0.744222104549408,0.7442262768745422,3.695716088714107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.653076171875,0.0,40.07285690307617,1895.4371337890625,0.0,367.1969909667969,0.2845962643623352,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720674276351929,0.2385854870080948,0.2170017957687378,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514125347137451,0.3227945864200592,0.3080216944217682,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390306830406189,0.3081599175930023,0.2172802537679672,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155107498168945,0.2809589207172394,0.2685981392860412,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114423513412476,0.1839446723461151,0.8393970727920532,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340582489967346,1.0,1.0,0.0,1.0,-2.2210848331451416,2.221081018447876,3.965845735365292e-06,1.7136406898498535,0.406630665063858,0.406630665063858,0.0,98.55656433105467,86.0,9977.373046875,-0.0,998.2216796875,1.0,283.1499938964844,286.572998046875,290.7540283203125,291.50054931640625,293.1499938964844,293.1499938964844,283.1499938964844,18935.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306347072124481,1.0,0.0,0.0,0.68732088804245,0.6873248815536499,3.152191041522201e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3262.417724609375,0.0,35.469730377197266,1895.4371337890625,0.0,333.4001770019531,0.276648461818695,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720674276351929,0.2385854870080948,0.2170017957687378,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514125347137451,0.3227945864200592,0.3080216944217682,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390306830406189,0.3081599175930023,0.2172802537679672,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155107498168945,0.2809589207172394,0.2685981392860412,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114423513412476,0.1839446723461151,0.8393970727920532,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340582489967346,1.0,1.0,0.0,1.0,-2.2210848331451416,2.221081018447876,3.965845735365292e-06,1.7136406898498535,0.406630665063858,0.406630665063858,0.0,98.55656433105467,86.0,9977.373046875,-0.0,998.2216796875,1.0,283.1499938964844,286.572998046875,290.7540283203125,291.50054931640625,293.1499938964844,293.1499938964844,283.1499938964844,18935.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306347072124481,1.0,0.0,0.0,0.68732088804245,0.6873248815536499,3.152191041522201e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3262.417724609375,0.0,35.469730377197266,1895.4371337890625,0.0,333.4001770019531,0.276648461818695,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767259478569031,0.2374968379735946,0.2158859372138977,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561462759971619,0.3210378289222717,0.3062196969985962,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437063694000244,0.3066499531269073,0.2161231487989425,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197586536407471,0.2792631685733795,0.2668614983558655,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152166366577148,0.1827882379293441,0.8335654139518738,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294158518314361,1.0,1.0,0.0,1.0,-2.207099914550781,2.207096099853516,3.916209607268684e-06,1.7027479410171509,0.3863117694854736,0.3863117694854736,0.0,95.19518280029295,74.0,9521.7001953125,-0.0,971.4781494140624,1.0,283.1499938964844,286.6820983886719,290.7418212890625,291.4540100097656,293.1499938964844,293.1499938964844,283.1499938964844,18834.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152127802371979,1.0,0.0,0.0,0.6352537870407104,0.6352577209472656,2.6926999296961185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3110.105712890625,0.0,31.58717155456543,1895.4371337890625,0.0,303.2879943847656,0.2695612013339996,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767259478569031,0.2374968379735946,0.2158859372138977,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561462759971619,0.3210378289222717,0.3062196969985962,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437063694000244,0.3066499531269073,0.2161231487989425,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197586536407471,0.2792631685733795,0.2668614983558655,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152166366577148,0.1827882379293441,0.8335654139518738,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294158518314361,1.0,1.0,0.0,1.0,-2.207099914550781,2.207096099853516,3.916209607268684e-06,1.7027479410171509,0.3863117694854736,0.3863117694854736,0.0,95.19518280029295,74.0,9521.7001953125,-0.0,971.4781494140624,1.0,283.1499938964844,286.6820983886719,290.7418212890625,291.4540100097656,293.1499938964844,293.1499938964844,283.1499938964844,18834.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152127802371979,1.0,0.0,0.0,0.6352537870407104,0.6352577209472656,2.6926999296961185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3110.105712890625,0.0,31.58717155456543,1895.4371337890625,0.0,303.2879943847656,0.2695612013339996,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03765869140625,0.7820095419883728,0.2369935661554336,0.21532042324543,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.8616665601730347,0.3202002942562103,0.3053105473518371,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.8490610122680664,0.3059321939945221,0.2155355215072631,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.8246849775314331,0.2784457504749298,0.2659734189510345,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.7195666432380676,0.1822404265403747,0.8305498957633972,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.056640625,287.0442810058594,1.0,0.4260456562042236,1.0,1.0,0.0,1.0,-2.199934244155884,2.199930429458618,3.89090200769715e-06,1.6971644163131714,0.3762041330337524,0.3762041330337524,0.0,92.2142105102539,74.0,9295.7509765625,-0.0,953.1782836914062,1.0,283.1499938964844,286.735595703125,290.7354431152344,291.4308166503906,293.1499938964844,293.1499938964844,283.1499938964844,18786.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076179265975952,1.0,0.0,0.0,0.6107514500617981,0.6107553243637085,2.488986261539594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3034.779296875,0.0,29.85626602172852,1895.4371337890625,0.0,289.27032470703125,0.2663209736347198,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.7890645265579224,0.2365104407072067,0.2147523015737533,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.869125247001648,0.3193825781345367,0.3043984770774841,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8562824130058289,0.305232971906662,0.214944526553154,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8312456011772156,0.2776437699794769,0.2650775015354156,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874328613281,0.7252562046051025,0.1817093044519424,0.8275015354156494,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.0950927734375,1.0,0.4221713244915008,1.0,1.0,0.0,1.0,-2.192708969116211,2.1927051544189453,3.865471626340877e-06,1.6915335655212402,0.3661305904388428,0.3661305904388428,0.0,88.62871551513672,62.0,9071.611328125,-0.0,932.67431640625,1.0,283.1499938964844,286.78839111328125,290.728759765625,291.4075012207031,293.1499938964844,293.1499938964844,283.1499938964844,18737.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4000157713890075,1.0,0.0,0.0,0.5872054696083069,0.5872093439102173,2.300772372620941e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2960.084716796875,0.0,28.24666404724121,1895.4371337890625,0.0,275.7054748535156,0.2632812261581421,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085557222366333,0.2355907708406448,0.2136131078004837,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.890238344669342,0.3177926540374756,0.3025700449943542,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768303990364075,0.3038775622844696,0.2137573808431625,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497714400291443,0.2760756313800812,0.2632710933685303,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409529089927673,0.1806880533695221,0.8213573694229126,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132678508758545,1.0,1.0,0.0,1.0,-2.178169012069702,2.1781651973724365,3.814563115156489e-06,1.6802000999450684,0.3460768759250641,0.3460768759250641,0.0,80.1370849609375,50.0,8629.9853515625,-0.0,887.0650024414062,1.0,283.1499938964844,286.89166259765625,290.7145690917969,291.3605651855469,293.1499938964844,293.1499938964844,283.1499938964844,18646.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3848484754562378,1.0,0.0,0.0,0.5429018139839172,0.5429055690765381,1.966690810206728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2813.1103515625,0.0,25.3579216003418,1895.4371337890625,0.0,249.827865600586,0.2577750980854034,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085557222366333,0.2355907708406448,0.2136131078004837,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.890238344669342,0.3177926540374756,0.3025700449943542,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768303990364075,0.3038775622844696,0.2137573808431625,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497714400291443,0.2760756313800812,0.2632710933685303,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409529089927673,0.1806880533695221,0.8213573694229126,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132678508758545,1.0,1.0,0.0,1.0,-2.178169012069702,2.1781651973724365,3.814563115156489e-06,1.6802000999450684,0.3460768759250641,0.3460768759250641,0.0,80.1370849609375,50.0,8629.9853515625,-0.0,887.0650024414062,1.0,283.1499938964844,286.89166259765625,290.7145690917969,291.3605651855469,293.1499938964844,293.1499938964844,283.1499938964844,18646.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3848484754562378,1.0,0.0,0.0,0.5429018139839172,0.5429055690765381,1.966690810206728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2813.1103515625,0.0,25.3579216003418,1895.4371337890625,0.0,249.827865600586,0.2577750980854034,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344887495040894,0.234714388847351,0.212473452091217,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.922673761844635,0.3162446320056915,0.3007396757602691,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.90743887424469,0.3025617897510528,0.2125670760869979,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779491186141968,0.2745397388935089,0.2614528834819793,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647038698196411,0.1797069311141967,0.8151916861534119,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032411873340606,1.0,1.0,0.0,1.0,-2.163582563400269,2.163578748703003,3.7638524190697353e-06,1.6688286066055298,0.3261283338069916,0.3261283338069916,0.0,70.46515655517578,38.0,8198.482421875,-0.0,837.6434326171875,1.0,283.1499938964844,286.9914245605469,290.69903564453125,291.3131103515625,293.1499938964844,293.1499938964844,283.1499938964844,18564.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698417842388153,1.0,0.0,0.0,0.5021033883094788,0.5021070837974548,1.6822083281908817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.707763671875,0.0,22.85255241394043,1895.4371337890625,0.0,225.4402008056641,0.2529662251472473,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344887495040894,0.234714388847351,0.212473452091217,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.922673761844635,0.3162446320056915,0.3007396757602691,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.90743887424469,0.3025617897510528,0.2125670760869979,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779491186141968,0.2745397388935089,0.2614528834819793,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647038698196411,0.1797069311141967,0.8151916861534119,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032411873340606,1.0,1.0,0.0,1.0,-2.163582563400269,2.163578748703003,3.7638524190697353e-06,1.6688286066055298,0.3261283338069916,0.3261283338069916,0.0,70.46515655517578,38.0,8198.482421875,-0.0,837.6434326171875,1.0,283.1499938964844,286.9914245605469,290.69903564453125,291.3131103515625,293.1499938964844,293.1499938964844,283.1499938964844,18564.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698417842388153,1.0,0.0,0.0,0.5021033883094788,0.5021070837974548,1.6822083281908817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.707763671875,0.0,22.85255241394043,1895.4371337890625,0.0,225.4402008056641,0.2529662251472473,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732691407203674,0.2338639199733734,0.2113338410854339,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.97102153301239,0.314721405506134,0.2989082038402557,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567781090736388,0.3012690842151642,0.2113746255636215,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38555908203125,0.9220756888389589,0.2730203866958618,0.2596256136894226,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014004826545715,0.1787503361701965,0.8090199828147888,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3915710449219,1.0,0.3924397826194763,1.0,1.0,0.0,1.0,-2.1489741802215576,2.148970603942871,3.7134298054297687e-06,1.6574389934539795,0.3062702417373657,0.3062702417373657,0.0,60.09759140014648,41.0,7773.4697265625,-0.0,786.2964477539062,1.0,283.1499938964844,287.0878601074219,290.6820373535156,291.265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18451.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3553323447704315,1.0,0.0,0.0,0.4639846682548523,0.4712703227996826,1.4364839096003834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2536.656494140625,0.0,20.943798065185547,1895.4371337890625,0.0,202.63121032714844,0.24896140396595,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732691407203674,0.2338639199733734,0.2113338410854339,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.97102153301239,0.314721405506134,0.2989082038402557,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567781090736388,0.3012690842151642,0.2113746255636215,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38555908203125,0.9220756888389589,0.2730203866958618,0.2596256136894226,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014004826545715,0.1787503361701965,0.8090199828147888,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3915710449219,1.0,0.3924397826194763,1.0,1.0,0.0,1.0,-2.1489741802215576,2.148970603942871,3.7134298054297687e-06,1.6574389934539795,0.3062702417373657,0.3062702417373657,0.0,60.09759140014648,41.0,7773.4697265625,-0.0,786.2964477539062,1.0,283.1499938964844,287.0878601074219,290.6820373535156,291.265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18451.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3553323447704315,1.0,0.0,0.0,0.4639846682548523,0.4712703227996826,1.4364839096003834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2536.656494140625,0.0,20.943798065185547,1895.4371337890625,0.0,202.63121032714844,0.24896140396595,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.902704894542694,0.233028158545494,0.2103813141584396,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.997653305530548,0.3132169544696808,0.297275185585022,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866036772727966,0.2999931275844574,0.210327610373497,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560214281082152,0.2715100347995758,0.2579882442951202,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264452815055847,0.1778056919574737,0.803770899772644,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861307203769684,1.0,1.0,0.0,1.0,-2.13633680343628,2.1363332271575928,3.670063051686157e-06,1.6475603580474854,0.2865836024284363,0.2865836024284363,0.0,54.32049560546875,59.0,7354.37451171875,-0.0,754.0365600585938,1.0,283.1499938964844,287.1844482421875,290.6630554199219,291.2187194824219,293.1499938964844,293.1499938964844,283.1499938964844,18254.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3418532609939575,1.0,0.0,0.0,0.4279250800609588,0.4709681570529938,1.2218810852004935e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2406.2763671875,0.0,20.481416702270508,1895.4371337890625,0.0,181.79910278320312,0.2465837150812149,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.902704894542694,0.233028158545494,0.2103813141584396,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.997653305530548,0.3132169544696808,0.297275185585022,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866036772727966,0.2999931275844574,0.210327610373497,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560214281082152,0.2715100347995758,0.2579882442951202,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264452815055847,0.1778056919574737,0.803770899772644,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861307203769684,1.0,1.0,0.0,1.0,-2.13633680343628,2.1363332271575928,3.670063051686157e-06,1.6475603580474854,0.2865836024284363,0.2865836024284363,0.0,54.32049560546875,59.0,7354.37451171875,-0.0,754.0365600585938,1.0,283.1499938964844,287.1844482421875,290.6630554199219,291.2187194824219,293.1499938964844,293.1499938964844,283.1499938964844,18254.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3418532609939575,1.0,0.0,0.0,0.4279250800609588,0.4709681570529938,1.2218810852004935e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2406.2763671875,0.0,20.481416702270508,1895.4371337890625,0.0,181.79910278320312,0.2465837150812149,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8992279171943665,0.2326014339923858,0.2100213915109634,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.9947534203529358,0.3124623596668243,0.2965857088565826,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53582763671875,0.9833850860595704,0.2993505001068115,0.2098967283964157,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.9518078565597534,0.2707482278347015,0.2572925090789795,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339660644531,0.8233509659767151,0.1773263216018676,0.8017285466194153,287.5359802246094,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5416259765625,1.0,0.386111319065094,1.0,1.0,0.0,1.0,-2.1312694549560547,2.131265878677368,3.6527305837807936e-06,1.6435863971710205,0.276790589094162,0.276790589094162,0.0,54.64142990112305,59.0,7154.0400390625,-0.0,750.7778930664062,1.0,283.1499938964844,287.23193359375,290.65240478515625,291.19354248046875,293.1499938964844,293.1499938964844,283.1499938964844,18188.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348110914230346,1.0,0.0,0.0,0.4113660156726837,0.4746241569519043,1.1291465540352874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2339.56494140625,0.0,20.474225997924805,1895.4371337890625,0.0,170.95179748535156,0.2458550930023193,1.0,0.0,3.0,1.0,0.0
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5834655761719,0.8853625059127808,0.2321539670228958,0.2097148597240448,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.9824676513671876,0.3116935789585113,0.2959578931331634,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.9696981906890868,0.2986917495727539,0.2095102220773697,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.9353150725364684,0.2699704766273498,0.2566565573215484,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.811427116394043,0.176830917596817,0.7999691963195801,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.5898742675781,1.0,0.3875236809253692,1.0,1.0,0.0,1.0,-2.126805543899536,2.1268019676208496,3.6375188301462913e-06,1.6400984525680542,0.2670145630836487,0.2670145630836487,0.0,56.76653671264648,77.0,6959.92431640625,-0.0,754.592041015625,1.0,283.1499938964844,287.2779235839844,290.64117431640625,291.1679077148437,293.1499938964844,293.1499938964844,283.1499938964844,18147.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3277094662189483,1.0,0.0,0.0,0.3957325220108032,0.4778493642807007,1.0449678455870526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2274.47705078125,0.0,20.47924041748047,1895.4371337890625,0.0,159.98321533203125,0.245276391506195,1.0,0.0,3.0,1.0,0.0
