time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461021780967712,0.2311817705631256,0.2091775685548782,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369542002677916,0.3100979328155517,0.294800728559494,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218229651451112,0.2973097264766693,0.2088053524494171,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889070153236389,0.2683514952659607,0.2554776966571808,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741959095001221,0.1757763028144836,0.7968903183937073,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936430513858795,1.0,1.0,0.0,1.0,-2.118809461593628,2.1188058853149414,3.610368821682641e-06,1.633858323097229,0.2474734783172607,0.2474734783172607,0.0,64.78426361083984,95.0,6586.19580078125,-0.0,776.5763549804688,1.0,283.1499938964844,287.3650817871094,290.61700439453125,291.115966796875,293.1499938964844,293.1499938964844,283.1499938964844,18110.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3139176368713379,1.0,0.0,0.0,0.3666566014289856,0.4820349812507629,9.027496972180415e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2149.005615234375,0.0,20.44883155822754,1895.4371337890625,0.0,138.43675231933594,0.2443302571773529,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461021780967712,0.2311817705631256,0.2091775685548782,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369542002677916,0.3100979328155517,0.294800728559494,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218229651451112,0.2973097264766693,0.2088053524494171,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889070153236389,0.2683514952659607,0.2554776966571808,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741959095001221,0.1757763028144836,0.7968903183937073,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936430513858795,1.0,1.0,0.0,1.0,-2.118809461593628,2.1188058853149414,3.610368821682641e-06,1.633858323097229,0.2474734783172607,0.2474734783172607,0.0,64.78426361083984,95.0,6586.19580078125,-0.0,776.5763549804688,1.0,283.1499938964844,287.3650817871094,290.61700439453125,291.115966796875,293.1499938964844,293.1499938964844,283.1499938964844,18110.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3139176368713379,1.0,0.0,0.0,0.3666566014289856,0.4820349812507629,9.027496972180415e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2149.005615234375,0.0,20.44883155822754,1895.4371337890625,0.0,138.43675231933594,0.2443302571773529,1.0,0.0,3.0,1.0,0.0
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073925375938416,0.2301008105278015,0.2086793035268783,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869884610176086,0.3084133267402649,0.2937051951885223,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745883107185364,0.2958321273326874,0.2081409394741058,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455913066864014,0.2666375339031219,0.2543544173240661,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375626564025879,0.1746257245540619,0.7940707206726074,287.7645568847656,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028081595897674,1.0,1.0,0.0,1.0,-2.111361503601074,2.111357927322388,3.585192871469189e-06,1.6280544996261597,0.2278993427753448,0.2278993427753448,0.0,76.43809509277344,98.0,6228.31494140625,-0.0,811.950439453125,1.0,283.1499938964844,287.4474792480469,290.59002685546875,291.0626220703125,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3007396757602691,1.0,0.0,0.0,0.3398526608943939,0.4840914309024811,7.931522993942508e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2028.703125,0.0,20.36665725708008,1895.4371337890625,0.0,117.3073272705078,0.2435038834810257,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073925375938416,0.2301008105278015,0.2086793035268783,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869884610176086,0.3084133267402649,0.2937051951885223,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745883107185364,0.2958321273326874,0.2081409394741058,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455913066864014,0.2666375339031219,0.2543544173240661,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375626564025879,0.1746257245540619,0.7940707206726074,287.7645568847656,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028081595897674,1.0,1.0,0.0,1.0,-2.111361503601074,2.111357927322388,3.585192871469189e-06,1.6280544996261597,0.2278993427753448,0.2278993427753448,0.0,76.43809509277344,98.0,6228.31494140625,-0.0,811.950439453125,1.0,283.1499938964844,287.4474792480469,290.59002685546875,291.0626220703125,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3007396757602691,1.0,0.0,0.0,0.3398526608943939,0.4840914309024811,7.931522993942508e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2028.703125,0.0,20.36665725708008,1895.4371337890625,0.0,117.3073272705078,0.2435038834810257,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453063964844,0.7821536064147949,0.2289290279150009,0.2079923748970031,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594056367874146,0.3066452145576477,0.2924220263957977,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480740785598755,0.2942688167095184,0.2073353677988052,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209166526794434,0.2648352682590484,0.2530384957790375,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.716247022151947,0.1733864396810531,0.7903324961662292,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088388681411743,1.0,1.0,0.0,1.0,-2.101959705352783,2.1019561290740967,3.553594979166519e-06,1.6207576990127563,0.2082171887159347,0.2082171887159347,0.0,85.36817169189453,86.0,5882.4150390625,-0.0,835.541748046875,1.0,283.1499938964844,287.52691650390625,290.5633850097656,291.00958251953125,293.1499938964844,293.1499938964844,283.1499938964844,18090.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944150269031524,1.0,0.0,0.0,0.3148899972438812,0.485130250453949,7.059130613384923e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1912.8482666015625,0.0,20.261280059814453,1895.4371337890625,0.0,102.25204467773438,0.2427411824464798,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453063964844,0.7821536064147949,0.2289290279150009,0.2079923748970031,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594056367874146,0.3066452145576477,0.2924220263957977,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480740785598755,0.2942688167095184,0.2073353677988052,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209166526794434,0.2648352682590484,0.2530384957790375,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.716247022151947,0.1733864396810531,0.7903324961662292,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088388681411743,1.0,1.0,0.0,1.0,-2.101959705352783,2.1019561290740967,3.553594979166519e-06,1.6207576990127563,0.2082171887159347,0.2082171887159347,0.0,85.36817169189453,86.0,5882.4150390625,-0.0,835.541748046875,1.0,283.1499938964844,287.52691650390625,290.5633850097656,291.00958251953125,293.1499938964844,293.1499938964844,283.1499938964844,18090.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944150269031524,1.0,0.0,0.0,0.3148899972438812,0.485130250453949,7.059130613384923e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1912.8482666015625,0.0,20.261280059814453,1895.4371337890625,0.0,102.25204467773438,0.2427411824464798,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762604355812073,0.2277130633592605,0.2069847881793975,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529897928237915,0.3048212230205536,0.29079470038414,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.84202641248703,0.2926530539989471,0.2062771171331405,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147302865982056,0.2629746794700622,0.2513753771781921,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105297446250916,0.1720938831567764,0.7849615812301636,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080788791179657,1.0,1.0,0.0,1.0,-2.089078903198242,2.0890755653381348,3.5105451843264746e-06,1.6107574701309204,0.1883249282836914,0.1883249282836914,0.0,86.99919891357422,74.0,5547.27001953125,-0.0,829.7737426757812,1.0,283.1499938964844,287.60400390625,290.53094482421875,290.9537353515625,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928013205528259,1.0,0.0,0.0,0.2915046513080597,0.4857385754585266,6.335459268314025e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1800.3394775390625,0.0,20.15179443359375,1895.4371337890625,0.0,93.65147399902344,0.2420354336500167,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762604355812073,0.2277130633592605,0.2069847881793975,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529897928237915,0.3048212230205536,0.29079470038414,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.84202641248703,0.2926530539989471,0.2062771171331405,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147302865982056,0.2629746794700622,0.2513753771781921,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105297446250916,0.1720938831567764,0.7849615812301636,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080788791179657,1.0,1.0,0.0,1.0,-2.089078903198242,2.0890755653381348,3.5105451843264746e-06,1.6107574701309204,0.1883249282836914,0.1883249282836914,0.0,86.99919891357422,74.0,5547.27001953125,-0.0,829.7737426757812,1.0,283.1499938964844,287.60400390625,290.53094482421875,290.9537353515625,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928013205528259,1.0,0.0,0.0,0.2915046513080597,0.4857385754585266,6.335459268314025e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1800.3394775390625,0.0,20.15179443359375,1895.4371337890625,0.0,93.65147399902344,0.2420354336500167,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9538269042969,0.7777426242828369,0.2270998954772949,0.206400841474533,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9544372558594,0.8544666171073914,0.3038961589336395,0.2898896634578705,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.843508780002594,0.2918342053890228,0.2056818902492523,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.8159681558609009,0.2620311081409454,0.2504521012306213,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.7116100788116455,0.1714386790990829,0.7818569540977478,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060492515563965,1.0,1.0,0.0,1.0,-2.081738948822021,2.081735372543335,3.4861207041103626e-06,1.6050465106964111,0.1782718300819397,0.1782718300819397,0.0,85.8283462524414,74.0,5384.3037109375,-0.0,819.0620727539062,1.0,283.1499938964844,287.6419372558594,290.5126953125,290.9237670898437,293.1499938964844,293.1499938964844,283.1499938964844,18080.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920829951763153,1.0,0.0,0.0,0.2803466022014618,0.4859707653522491,6.0147375968711e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1745.3115234375,0.0,20.09860610961914,1895.4371337890625,0.0,89.39099884033203,0.241704061627388,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.7814447283744812,0.2264833599328994,0.2057790756225586,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.8582945466041565,0.3029628396034241,0.2889400124549866,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8472543358802795,0.291008323431015,0.2050546407699585,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.8193476796150208,0.2610794305801391,0.2494842112064361,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146247029304504,0.1707790642976761,0.778556227684021,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.990966796875,1.0,0.4031815826892853,1.0,1.0,0.0,1.0,-2.073972225189209,2.0739688873291016,3.4603731364768464e-06,1.5990008115768433,0.1681372076272964,0.1681372076272964,0.0,83.71504211425781,62.0,5224.62744140625,-0.0,804.7132568359375,1.0,283.1499938964844,287.6797790527344,290.4933166503906,290.892822265625,293.1499938964844,293.1499938964844,283.1499938964844,18076.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914007306098938,1.0,0.0,0.0,0.2695253491401672,0.4861810207366943,5.7162456990056415e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1691.1964111328125,0.0,20.047340393066406,1895.4371337890625,0.0,85.21662902832031,0.2413870096206665,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947654724121094,0.2252364605665207,0.2044487595558166,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723645806312561,0.3010697960853576,0.2869367897510528,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.860946536064148,0.2893328666687011,0.2037255316972732,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8315848112106323,0.259150743484497,0.2474452257156372,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0473022460937,0.7252770066261292,0.1694464385509491,0.771517276763916,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955621719360351,1.0,1.0,0.0,1.0,-2.057470798492432,2.057467222213745,3.40600308845751e-06,1.586150288581848,0.147595927119255,0.147595927119255,0.0,77.4435043334961,50.0,4915.32763671875,-0.0,768.3134155273438,1.0,283.1499938964844,287.7557983398437,290.4513244628906,290.8282775878906,293.1499938964844,293.1499938964844,283.1499938964844,18069.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901118695735931,1.0,0.0,0.0,0.2488450109958648,0.4865802228450775,5.174950690189917e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.8863525390625,0.0,19.951854705810547,1895.4371337890625,0.0,77.1931381225586,0.2407948821783065,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947654724121094,0.2252364605665207,0.2044487595558166,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723645806312561,0.3010697960853576,0.2869367897510528,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.860946536064148,0.2893328666687011,0.2037255316972732,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8315848112106323,0.259150743484497,0.2474452257156372,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0473022460937,0.7252770066261292,0.1694464385509491,0.771517276763916,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955621719360351,1.0,1.0,0.0,1.0,-2.057470798492432,2.057467222213745,3.40600308845751e-06,1.586150288581848,0.147595927119255,0.147595927119255,0.0,77.4435043334961,50.0,4915.32763671875,-0.0,768.3134155273438,1.0,283.1499938964844,287.7557983398437,290.4513244628906,290.8282775878906,293.1499938964844,293.1499938964844,283.1499938964844,18069.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901118695735931,1.0,0.0,0.0,0.2488450109958648,0.4865802228450775,5.174950690189917e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.8863525390625,0.0,19.951854705810547,1895.4371337890625,0.0,77.1931381225586,0.2407948821783065,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.815739095211029,0.0,0.2030280530452728,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956395387649536,0.0,0.2848246693611145,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837377429008484,0.0,0.2023178935050964,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8517898321151733,0.0,0.2452990412712097,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7422821521759033,0.0,0.7640426754951477,288.1047668457031,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399835109710693,2.039980173110962,3.348887048559845e-06,1.5725265741348269,0.0,0.0,0.0,69.2975082397461,60.0,4619.373046875,-0.0,725.1248779296875,0.0,283.1499938964844,287.83319091796875,290.40484619140625,290.7601623535156,293.1499938964844,293.1499938964844,278.1499938964844,18063.66015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293761670589447,0.486983984708786,4.694348021416772e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86633682250977,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.815739095211029,0.0,0.2030280530452728,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956395387649536,0.0,0.2848246693611145,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837377429008484,0.0,0.2023178935050964,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8517898321151733,0.0,0.2452990412712097,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7422821521759033,0.0,0.7640426754951477,288.1047668457031,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399835109710693,2.039980173110962,3.348887048559845e-06,1.5725265741348269,0.0,0.0,0.0,69.2975082397461,60.0,4619.373046875,-0.0,725.1248779296875,0.0,283.1499938964844,287.83319091796875,290.40484619140625,290.7601623535156,293.1499938964844,293.1499938964844,278.1499938964844,18063.66015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293761670589447,0.486983984708786,4.694348021416772e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86633682250977,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15753173828125,0.3576066195964813,0.0,0.0008397473138757,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.15771484375,0.3576066195964813,0.0,0.0008842943934723,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.15771484375,0.3576066195964813,0.0,0.0006531368126161,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576232910156,0.3576066195964813,0.0,0.0008842943352647,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571655273437,0.0,0.0,0.0041947127319872,288.1694641113281,294.1499938964844,290.3157958984375,287.3807983398437,290.3453063964844,296.6227111816406,286.945556640625,0.0,0.0,0.7978910803794861,0.7978910803794861,0.2021089494228363,1.0,-0.0089488076046109,0.0090067293494939,-5.7922094129025936e-05,-0.0112530291080474,0.0,0.0,0.0,-0.0470403023064136,60.0,913.2913818359376,-0.0,-5.459980911837192e-06,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,1.4115357771515846e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2582248373890164e-14,4.6297641827057485e-14,2.5526250866109446e-20,2.1377760672791624e-10,2.1377735692773567e-10,2.4517082784656025e-16,0.0,0.0,-0.0,0.0,0.0,1.3470905939637896e-23,7.110464191045374e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.154052734375,0.0,0.0,0.0008245522622019,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1541442871094,0.0,0.0,0.001127356197685,297.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1541748046875,0.0,0.0,0.0008033036720007,297.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1541442871094,0.0,0.0,0.0009829773334786,297.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535339355469,0.0,0.0,0.0032068095169961,288.1634521484375,294.1499938964844,290.2825012207031,287.3567199707031,290.3417053222656,296.0274658203125,286.3397827148437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0081068407744169,0.0080608613789081,4.5979304559296e-05,-0.0116467978805303,0.0,0.0,0.0,-0.0431639067828655,60.0,350.1593322753906,-0.0,-4.736922619485995e-06,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.822823482426219e-30,5.896860451973448e-30,3.830987517207684e-33,-4.543344521958239e-18,-4.540090807018762e-18,-3.2540315945555773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513977050781,0.0,0.0,0.0001162122134701,297.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15087890625,0.0,0.0,0.0001298152055824,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510009765625,0.0,0.0,9.50381945585832e-05,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512145996094,0.0,0.0,0.0001256696414202,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513061523437,0.0,0.0,0.0005543181323446,288.1595458984375,294.1499938964844,290.2490539550781,287.3324279785156,290.3398132324219,295.24884033203125,286.1413879394531,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001225484535098,0.0030455249361693,-0.0018200405174866,-0.0159946549683809,0.0,0.0,0.0,-0.0084572955965995,60.0,133.37374877929688,-0.0,-1.0238726844136181e-07,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7682705061622e-40,-2.4375026267544463e-40,-5.520975819593347e-41,1.5352554563928022e-20,1.23871589199523e-20,2.9653954420273296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503295898437,0.0,0.0,9.573231363901868e-05,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497802734375,0.0,0.0,0.0001009855477605,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14990234375,0.0,0.0,7.456777530023828e-05,297.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501159667969,0.0,0.0,0.000100888115412,297.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502380371094,0.0,0.0,0.0004775876295752,288.1579284667969,294.1499938964844,290.2157897949219,287.3081970214844,290.3388061523437,294.5061950683594,286.099609375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010198524687439,0.0008030900498852,0.0002167624479625,-0.0181678477674722,0.0,0.0,0.0,-0.0083348918706178,60.0,50.38349151611328,-0.0,-7.091567510997265e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4397093130632905e-21,-3.2978412689169517e-21,-3.1418678421979478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14923095703125,0.0,0.0,9.522771142655984e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.148681640625,0.0,0.0,0.0001002810167847,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488037109375,0.0,0.0,7.406702934531495e-05,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490173339844,0.0,0.0,0.0001002800854621,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1491394042969,0.0,0.0,0.0004756766138598,288.1562805175781,294.1499938964844,290.1827087402344,287.28399658203125,290.3375244140625,293.8683166503906,286.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147088905796,3.5981848611754685e-08,0.0010146729182451,-0.0189302265644073,0.0,0.0,0.0,-0.0085745742544531,60.0,20.01902198791504,-0.0,-7.02114633099882e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.550085822154053e-21,-3.27576548242266e-21,-3.274320137783001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,9.52115369727835e-05,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474914550781,0.0,0.0,0.0001002624558168,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476135253906,0.0,0.0,7.405349606415257e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478576660156,0.0,0.0,0.0001002623830572,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.14794921875,0.0,0.0,0.0004756012640427,288.154541015625,294.1499938964844,290.1498413085937,287.2598876953125,290.33599853515625,293.3211364746094,286.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146150598302,7.573819793549319e-09,0.0010146074928343,-0.0188913885504007,0.0,0.0,0.0,-0.0085670398548245,60.0,9.077370643615724,-0.0,-7.018785908030625e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551092736835251e-21,-3.275562928185748e-21,-3.2755296067011117e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454467773437,0.0,0.0,9.518682782072574e-05,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448974609375,0.0,0.0,0.0001002363933366,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14501953125,0.0,0.0,7.403425115626305e-05,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1452331542969,0.0,0.0,0.0001002363424049,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453552246094,0.0,0.0,0.0004754779511131,288.1507263183594,294.1499938964844,290.0847473144531,287.2118835449219,290.3320617675781,292.446044921875,286.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.018810499459505,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5614166259765625,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.551115355055126e-21,-3.275557677527563e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454467773437,0.0,0.0,9.518682782072574e-05,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448974609375,0.0,0.0,0.0001002363933366,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14501953125,0.0,0.0,7.403425115626305e-05,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1452331542969,0.0,0.0,0.0001002363424049,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453552246094,0.0,0.0,0.0004754779511131,288.1507263183594,294.1499938964844,290.0847473144531,287.2118835449219,290.3320617675781,292.446044921875,286.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.018810499459505,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5614166259765625,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.551115355055126e-21,-3.275557677527563e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425476074219,0.0,0.0,9.51612601056695e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420288085937,0.0,0.0,0.0001002094650175,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14215087890625,0.0,0.0,7.401435868814588e-05,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423645019531,0.0,0.0,0.0001002094140858,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424865722656,0.0,0.0,0.0004753502144012,288.1465148925781,294.1499938964844,290.0204772949219,287.1641845703125,290.3270263671875,291.7947998046875,286.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.749607801437378,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425476074219,0.0,0.0,9.51612601056695e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420288085937,0.0,0.0,0.0001002094650175,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14215087890625,0.0,0.0,7.401435868814588e-05,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423645019531,0.0,0.0,0.0001002094140858,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424865722656,0.0,0.0,0.0004753502144012,288.1465148925781,294.1499938964844,290.0204772949219,287.1641845703125,290.3270263671875,291.7947998046875,286.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.749607801437378,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393737792969,0.0,0.0,9.513508121017368e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1388854980469,0.0,0.0,0.00010018190369,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13897705078125,0.0,0.0,7.399400055874139e-05,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391906738281,0.0,0.0,0.0001001818527583,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393127441406,0.0,0.0,0.0004752194799948,288.1419372558594,294.1499938964844,289.95709228515625,287.1167907714844,290.3209533691406,291.3052673339844,286.3800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.558183431625366,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393737792969,0.0,0.0,9.513508121017368e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1388854980469,0.0,0.0,0.00010018190369,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13897705078125,0.0,0.0,7.399400055874139e-05,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391906738281,0.0,0.0,0.0001001818527583,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393127441406,0.0,0.0,0.0004752194799948,288.1419372558594,294.1499938964844,289.95709228515625,287.1167907714844,290.3209533691406,291.3052673339844,286.3800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.558183431625366,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.135986328125,0.0,0.0,9.510864765616134e-05,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1354675292969,0.0,0.0,0.0001001540586003,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355895996094,0.0,0.0,7.397343870252371e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13580322265625,0.0,0.0,0.0001001540076686,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13592529296875,0.0,0.0,0.0004750874068122,288.1370544433594,294.1499938964844,289.8945617675781,287.0697937011719,290.3138427734375,290.932861328125,286.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453385829925537,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.135986328125,0.0,0.0,9.510864765616134e-05,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1354675292969,0.0,0.0,0.0001001540586003,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355895996094,0.0,0.0,7.397343870252371e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13580322265625,0.0,0.0,0.0001001540076686,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13592529296875,0.0,0.0,0.0004750874068122,288.1370544433594,294.1499938964844,289.8945617675781,287.0697937011719,290.3138427734375,290.932861328125,286.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453385829925537,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341857910156,0.0,0.0,9.509542724117635e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336975097656,0.0,0.0,0.0001001401396933,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338195800781,0.0,0.0,7.396315777441487e-05,297.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340026855469,0.0,0.0,0.0001001400887616,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341247558594,0.0,0.0,0.0004750213702209,288.1344909667969,294.1499938964844,289.8636474609375,287.04644775390625,290.3099365234375,290.7801208496094,286.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.407743215560913,-0.0,-7.001565904829476e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1323547363281,0.0,0.0,9.508227958576754e-05,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318664550781,0.0,0.0,0.000100126300822,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319580078125,0.0,0.0,7.395293505396694e-05,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1321716308594,0.0,0.0,0.0001001262498903,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322937011719,0.0,0.0,0.0004749557119794,288.1318664550781,294.1499938964844,289.8329467773437,287.023193359375,290.3057556152344,290.6453857421875,286.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3640332221984863,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285095214844,0.0,0.0,9.505642810836434e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280212402344,0.0,0.0,0.0001000990741886,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1281433105469,0.0,0.0,7.393282430712134e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283569335937,0.0,0.0,0.0001000990232569,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1284484863281,0.0,0.0,0.0004748265782836,288.1264038085937,294.1499938964844,289.7722473144531,286.9769897460937,290.2967529296875,290.41943359375,286.559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.280460834503174,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285095214844,0.0,0.0,9.505642810836434e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280212402344,0.0,0.0,0.0001000990741886,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1281433105469,0.0,0.0,7.393282430712134e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283569335937,0.0,0.0,0.0001000990232569,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1284484863281,0.0,0.0,0.0004748265782836,288.1264038085937,294.1499938964844,289.7722473144531,286.9769897460937,290.2967529296875,290.41943359375,286.559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.280460834503174,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12451171875,0.0,0.0,9.503153705736622e-05,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240234375,0.0,0.0,0.0001000728589133,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241149902344,0.0,0.0,7.391346298391e-05,297.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12432861328125,0.0,0.0,0.0001000728152575,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244201660156,0.0,0.0,0.0004747022467199,288.1206970214844,294.1499938964844,289.7125244140625,286.9312744140625,290.28680419921875,290.2387084960937,286.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.201035499572754,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12451171875,0.0,0.0,9.503153705736622e-05,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240234375,0.0,0.0,0.0001000728589133,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241149902344,0.0,0.0,7.391346298391e-05,297.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12432861328125,0.0,0.0,0.0001000728152575,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244201660156,0.0,0.0,0.0004747022467199,288.1206970214844,294.1499938964844,289.7125244140625,286.9312744140625,290.28680419921875,290.2387084960937,286.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.201035499572754,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12030029296875,0.0,0.0,9.500785381533206e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11981201171875,0.0,0.0,0.0001000479169306,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11993408203125,0.0,0.0,7.389504025923088e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1201171875,0.0,0.0,0.0001000478659989,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202392578125,0.0,0.0,0.0004745839105453,288.11480712890625,294.1499938964844,289.6537475585937,286.88604736328125,290.2759704589844,290.0909118652344,286.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1252684593200684,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
