time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12030029296875,0.0,0.0,9.500785381533206e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11981201171875,0.0,0.0,0.0001000479169306,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11993408203125,0.0,0.0,7.389504025923088e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1201171875,0.0,0.0,0.0001000478659989,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202392578125,0.0,0.0,0.0004745839105453,288.11480712890625,294.1499938964844,289.6537475585937,286.88604736328125,290.2759704589844,290.0909118652344,286.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1252684593200684,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159362792969,0.0,0.0,9.498532017460092e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.115478515625,0.0,0.0,0.0001000241900328,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1155700683594,0.0,0.0,7.387751975329593e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11578369140625,0.0,0.0,0.0001000241463771,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158752441406,0.0,0.0,0.0004744713951367,288.1086730957031,294.1499938964844,289.5959777832031,286.8413391113281,290.2642822265625,289.9673156738281,286.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0528769493103027,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159362792969,0.0,0.0,9.498532017460092e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.115478515625,0.0,0.0,0.0001000241900328,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1155700683594,0.0,0.0,7.387751975329593e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11578369140625,0.0,0.0,0.0001000241463771,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158752441406,0.0,0.0,0.0004744713951367,288.1086730957031,294.1499938964844,289.5959777832031,286.8413391113281,290.2642822265625,289.9673156738281,286.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0528769493103027,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137084960937,0.0,0.0,9.497446444584055e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132507324219,0.0,0.0,0.0001000127522274,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11334228515625,0.0,0.0,7.386907236650586e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.113525390625,0.0,0.0,0.0001000127085717,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136474609375,0.0,0.0,0.0004744171455968,288.1055603027344,294.1499938964844,289.56744384765625,286.8191833496094,290.2581481933594,289.91259765625,286.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275672952999912e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.017873764038086,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114501953125,0.0,0.0,9.496384882368147e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109619140625,0.0,0.0,0.0001000015763565,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.111083984375,0.0,0.0,7.386081415461376e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112670898437,0.0,0.0,0.0001000015327008,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11138916015625,0.0,0.0,0.0004743641184177,288.1023864746094,294.1499938964844,289.5391845703125,286.79718017578125,290.2518005371094,289.8616943359375,286.73956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.983628749847412,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068115234375,0.0,0.0,9.49432942434214e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063537597656,0.0,0.0,9.99799376586452e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064453125,0.0,0.0,7.38448288757354e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10662841796875,0.0,0.0,9.997988672694191e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10675048828125,0.0,0.0,0.0004742614401038,288.095947265625,294.1499938964844,289.48345947265625,286.7536315917969,290.238525390625,289.7693176269531,286.7763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9173115491867063,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068115234375,0.0,0.0,9.49432942434214e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063537597656,0.0,0.0,9.99799376586452e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064453125,0.0,0.0,7.38448288757354e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10662841796875,0.0,0.0,9.997988672694191e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10675048828125,0.0,0.0,0.0004742614401038,288.095947265625,294.1499938964844,289.48345947265625,286.7536315917969,290.238525390625,289.7693176269531,286.7763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9173115491867063,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,9.492351091466844e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015930175781,0.0,0.0,9.99590993160382e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016845703125,0.0,0.0,7.38294402253814e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10186767578125,0.0,0.0,9.99590556602925e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019897460937,0.0,0.0,0.0004741626325994,288.08935546875,294.1499938964844,289.4288024902344,286.7106628417969,290.2244873046875,289.68701171875,286.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211713004551257e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8537557125091555,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,9.492351091466844e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015930175781,0.0,0.0,9.99590993160382e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016845703125,0.0,0.0,7.38294402253814e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10186767578125,0.0,0.0,9.99590556602925e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019897460937,0.0,0.0,0.0004741626325994,288.08935546875,294.1499938964844,289.4288024902344,286.7106628417969,290.2244873046875,289.68701171875,286.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211713004551257e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8537557125091555,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09716796875,0.0,0.0,9.490434604231268e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,9.993892308557406e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,7.381453906418756e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970153808594,0.0,0.0,9.993887215387076e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971069335937,0.0,0.0,0.0004740669101011,288.0826416015625,294.1499938964844,289.37518310546875,286.6683349609375,290.2097473144531,289.6123352050781,286.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7928029298782349,-0.0,-6.97326214549321e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09716796875,0.0,0.0,9.490434604231268e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,9.993892308557406e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,7.381453906418756e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970153808594,0.0,0.0,9.993887215387076e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971069335937,0.0,0.0,0.0004740669101011,288.0826416015625,294.1499938964844,289.37518310546875,286.6683349609375,290.2097473144531,289.6123352050781,286.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7928029298782349,-0.0,-6.97326214549321e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921936035156,0.0,0.0,9.488566138315946e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917358398437,0.0,0.0,9.99192416202277e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09185791015625,0.0,0.0,7.380000170087442e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.092041015625,0.0,0.0,9.99191906885244e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921325683594,0.0,0.0,0.0004739735450129,288.0758361816406,294.1499938964844,289.3226928710937,286.626708984375,290.1943359375,289.54351806640625,286.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.1641790277965364e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7343144416809082,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921936035156,0.0,0.0,9.488566138315946e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917358398437,0.0,0.0,9.99192416202277e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09185791015625,0.0,0.0,7.380000170087442e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.092041015625,0.0,0.0,9.99191906885244e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921325683594,0.0,0.0,0.0004739735450129,288.0758361816406,294.1499938964844,289.3226928710937,286.626708984375,290.1943359375,289.54351806640625,286.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.1641790277965364e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7343144416809082,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08966064453125,0.0,0.0,9.487645729677752e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892333984375,0.0,0.0,9.9909542768728e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893249511719,0.0,0.0,7.379284215858206e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895080566406,0.0,0.0,9.99094991129823e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.089599609375,0.0,0.0,0.0004739275609608,288.0723571777344,294.1499938964844,289.2968444824219,286.60614013671875,290.1863708496094,289.5108947753906,286.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7059577703475952,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871276855469,0.0,0.0,9.48673186940141e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867004394531,0.0,0.0,9.989992395276204e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867919921875,0.0,0.0,7.3785733547993e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.08697509765625,0.0,0.0,9.989988029701637e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870666503906,0.0,0.0,0.0004738819552585,288.06890869140625,294.1499938964844,289.27130126953125,286.58575439453125,290.1782531738281,289.47930908203125,286.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6781715154647827,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819702148437,0.0,0.0,9.484923066338524e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08154296875,0.0,0.0,9.98808754957281e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0816345214844,0.0,0.0,7.377166184596717e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818176269531,0.0,0.0,9.988083183998242e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819091796875,0.0,0.0,0.0004737915587611,288.0618896484375,294.1499938964844,289.2210693359375,286.5455627441406,290.1615600585937,289.4187316894531,286.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6242541074752808,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819702148437,0.0,0.0,9.484923066338524e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08154296875,0.0,0.0,9.98808754957281e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0816345214844,0.0,0.0,7.377166184596717e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818176269531,0.0,0.0,9.988083183998242e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819091796875,0.0,0.0,0.0004737915587611,288.0618896484375,294.1499938964844,289.2210693359375,286.5455627441406,290.1615600585937,289.4187316894531,286.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6242541074752808,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767517089844,0.0,0.0,9.483130997978152e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763244628906,0.0,0.0,9.986200166167691e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.076416015625,0.0,0.0,7.37577211111784e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765991210937,0.0,0.0,9.986195800593124e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766906738281,0.0,0.0,0.0004737020353786,288.0548095703125,294.1499938964844,289.1719970703125,286.506103515625,290.144287109375,289.3611755371094,286.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5724706649780271,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767517089844,0.0,0.0,9.483130997978152e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763244628906,0.0,0.0,9.986200166167691e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.076416015625,0.0,0.0,7.37577211111784e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765991210937,0.0,0.0,9.986195800593124e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766906738281,0.0,0.0,0.0004737020353786,288.0548095703125,294.1499938964844,289.1719970703125,286.506103515625,290.144287109375,289.3611755371094,286.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5724706649780271,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0714416503906,0.0,0.0,9.481352026341484e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.071044921875,0.0,0.0,9.98432660708204e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711364746094,0.0,0.0,7.374388951575384e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712890625,0.0,0.0,9.98432224150747e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0714111328125,0.0,0.0,0.0004736131813842,288.0476379394531,294.1499938964844,289.1241149902344,286.46746826171875,290.1264343261719,289.30615234375,286.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.522733449935913,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0714416503906,0.0,0.0,9.481352026341484e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.071044921875,0.0,0.0,9.98432660708204e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711364746094,0.0,0.0,7.374388951575384e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712890625,0.0,0.0,9.98432224150747e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0714111328125,0.0,0.0,0.0004736131813842,288.0476379394531,294.1499938964844,289.1241149902344,286.46746826171875,290.1264343261719,289.30615234375,286.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.522733449935913,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06610107421875,0.0,0.0,9.479584696236998e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.065673828125,0.0,0.0,9.982466144720092e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657653808594,0.0,0.0,7.373014523182064e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0659484863281,0.0,0.0,9.982461779145524e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660400390625,0.0,0.0,0.0004735249385703,288.0404357910156,294.1499938964844,289.0774230957031,286.4296569824219,290.10809326171875,289.2532653808594,286.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.474958896636963,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06610107421875,0.0,0.0,9.479584696236998e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.065673828125,0.0,0.0,9.982466144720092e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657653808594,0.0,0.0,7.373014523182064e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0659484863281,0.0,0.0,9.982461779145524e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660400390625,0.0,0.0,0.0004735249385703,288.0404357910156,294.1499938964844,289.0774230957031,286.4296569824219,290.10809326171875,289.2532653808594,286.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.474958896636963,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633850097656,0.0,0.0,9.478706488152966e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.06298828125,0.0,0.0,9.981540642911568e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0630798339844,0.0,0.0,7.372331310762092e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632629394531,0.0,0.0,9.98153700493276e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633544921875,0.0,0.0,0.000473481049994,288.0368347167969,294.1499938964844,289.0545349121094,286.4110412597656,290.0987243652344,289.2275390625,286.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.451786994934082,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606994628906,0.0,0.0,9.477832645643502e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0602722167969,0.0,0.0,9.980620234273374e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,7.371651008725166e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.060546875,0.0,0.0,9.980616596294568e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606384277344,0.0,0.0,0.0004734373942483,288.033203125,294.1499938964844,289.031982421875,286.3926696777344,290.0892333984375,289.2022705078125,287.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4290827512741089,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05523681640625,0.0,0.0,9.476099512539804e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0548095703125,0.0,0.0,9.978795424103736e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0549011230469,0.0,0.0,7.37030350137502e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550842285156,0.0,0.0,9.97879178612493e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05517578125,0.0,0.0,0.0004733508394565,288.0259094238281,294.1499938964844,288.9877624511719,286.3565673828125,290.0699157714844,289.15301513671875,287.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3850401639938354,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05523681640625,0.0,0.0,9.476099512539804e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0548095703125,0.0,0.0,9.978795424103736e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0549011230469,0.0,0.0,7.37030350137502e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550842285156,0.0,0.0,9.97879178612493e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05517578125,0.0,0.0,0.0004733508394565,288.0259094238281,294.1499938964844,288.9877624511719,286.3565673828125,290.0699157714844,289.15301513671875,287.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3850401639938354,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0497131347656,0.0,0.0,9.474395483266562e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04931640625,0.0,0.0,9.977000445360318e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494079589844,0.0,0.0,7.368977821897715e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,9.976996807381512e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496826171875,0.0,0.0,0.0004732656816486,288.0185852050781,294.1499938964844,288.94482421875,286.3213806152344,290.0501708984375,289.1053771972656,287.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3427773714065552,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0497131347656,0.0,0.0,9.474395483266562e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04931640625,0.0,0.0,9.977000445360318e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494079589844,0.0,0.0,7.368977821897715e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,9.976996807381512e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496826171875,0.0,0.0,0.0004732656816486,288.0185852050781,294.1499938964844,288.94482421875,286.3213806152344,290.0501708984375,289.1053771972656,287.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3427773714065552,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.044189453125,0.0,0.0,9.472730016568676e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437927246094,0.0,0.0,9.9752469395753e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438842773437,0.0,0.0,7.367682701442391e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440368652344,0.0,0.0,9.975242574000732e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04412841796875,0.0,0.0,0.0004731825029011,288.0112609863281,294.1499938964844,288.9031982421875,286.2871398925781,290.030029296875,289.0592041015625,287.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.302240252494812,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.044189453125,0.0,0.0,9.472730016568676e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437927246094,0.0,0.0,9.9752469395753e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438842773437,0.0,0.0,7.367682701442391e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440368652344,0.0,0.0,9.975242574000732e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04412841796875,0.0,0.0,0.0004731825029011,288.0112609863281,294.1499938964844,288.9031982421875,286.2871398925781,290.030029296875,289.0592041015625,287.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.302240252494812,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386047363281,0.0,0.0,9.47111620916985e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382080078125,0.0,0.0,9.973548003472388e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382995605469,0.0,0.0,7.366427598753944e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384826660156,0.0,0.0,9.97354363789782e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03857421875,0.0,0.0,0.0004731019143946,288.00390625,294.1499938964844,288.8628845214844,286.2538757324219,290.009521484375,289.0144958496094,287.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2633867263793943,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386047363281,0.0,0.0,9.47111620916985e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382080078125,0.0,0.0,9.973548003472388e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382995605469,0.0,0.0,7.366427598753944e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384826660156,0.0,0.0,9.97354363789782e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03857421875,0.0,0.0,0.0004731019143946,288.00390625,294.1499938964844,288.8628845214844,286.2538757324219,290.009521484375,289.0144958496094,287.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2633867263793943,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03582763671875,0.0,0.0,9.470334043726324e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354309082031,0.0,0.0,9.972724365070462e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355224609375,0.0,0.0,7.365819328697398e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356750488281,0.0,0.0,9.972719999495894e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357666015625,0.0,0.0,0.0004730628279503,288.0002136230469,294.1499938964844,288.8432006835937,286.23760986328125,289.9991455078125,288.99267578125,287.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211434692144,0.0,0.0,0.0,-0.0082509024068713,60.0,1.244580626487732,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03302001953125,0.0,0.0,9.469570795772596e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326232910156,0.0,0.0,9.971920371754096e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03271484375,0.0,0.0,7.365225610556081e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328674316406,0.0,0.0,9.971916006179526e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.032958984375,0.0,0.0,0.0004730247019324,287.9965515136719,294.1499938964844,288.8238830566406,286.2215881347656,289.9886779785156,288.97119140625,287.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090783471241,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2261803150177002,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0273742675781,0.0,0.0,9.468109055887908e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270080566406,0.0,0.0,9.970380779122934e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.027099609375,0.0,0.0,7.364088378380984e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272521972656,0.0,0.0,9.970377141144128e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02734375,0.0,0.0,0.0004729516804218,287.9891662597656,294.1499938964844,288.7862548828125,286.1903381347656,289.967529296875,288.92926025390625,287.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1905754804611206,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0273742675781,0.0,0.0,9.468109055887908e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270080566406,0.0,0.0,9.970380779122934e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.027099609375,0.0,0.0,7.364088378380984e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272521972656,0.0,0.0,9.970377141144128e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02734375,0.0,0.0,0.0004729516804218,287.9891662597656,294.1499938964844,288.7862548828125,286.1903381347656,289.967529296875,288.92926025390625,287.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1905754804611206,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.021728515625,0.0,0.0,9.466748451814055e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213623046875,0.0,0.0,9.9689481430687e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214538574219,0.0,0.0,7.363030454143882e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216064453125,0.0,0.0,9.968944505089894e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216979980469,0.0,0.0,0.0004728837229777,287.9818115234375,294.1499938964844,288.75,286.1601257324219,289.9460754394531,288.88873291015625,287.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890152892680135e-09,0.0010087681002914,-0.0171030983328819,0.0,0.0,0.0,-0.0082285609096288,60.0,1.1565638780593872,-0.0,-6.938220309393729e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.021728515625,0.0,0.0,9.466748451814055e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213623046875,0.0,0.0,9.9689481430687e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214538574219,0.0,0.0,7.363030454143882e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216064453125,0.0,0.0,9.968944505089894e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216979980469,0.0,0.0,0.0004728837229777,287.9818115234375,294.1499938964844,288.75,286.1601257324219,289.9460754394531,288.88873291015625,287.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890152892680135e-09,0.0010087681002914,-0.0171030983328819,0.0,0.0,0.0,-0.0082285609096288,60.0,1.1565638780593872,-0.0,-6.938220309393729e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
