time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340860,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160827636719,0.0,0.0,9.465444600209594e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157165527344,0.0,0.0,9.967575169866905e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157775878906,0.0,0.0,7.362016185652465e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01593017578125,0.0,0.0,9.967570804292336e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160217285156,0.0,0.0,0.0004728185886051,287.9744567871094,294.1499938964844,288.7174987792969,286.1329040527344,289.9244079589844,288.8497619628906,287.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1247212886810305,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160827636719,0.0,0.0,9.465444600209594e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157165527344,0.0,0.0,9.967575169866905e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157775878906,0.0,0.0,7.362016185652465e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01593017578125,0.0,0.0,9.967570804292336e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160217285156,0.0,0.0,0.0004728185886051,287.9744567871094,294.1499938964844,288.7174987792969,286.1329040527344,289.9244079589844,288.8497619628906,287.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1247212886810305,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104064941406,0.0,0.0,9.464135655434802e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0100402832031,0.0,0.0,9.966196375899016e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101013183594,0.0,0.0,7.360997551586479e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102844238281,0.0,0.0,9.96619273792021e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103454589844,0.0,0.0,0.0004727531922981,287.9671325683594,294.1499938964844,288.6908874511719,286.1103820800781,289.902587890625,288.81329345703125,287.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0968635082244873,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104064941406,0.0,0.0,9.464135655434802e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0100402832031,0.0,0.0,9.966196375899016e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101013183594,0.0,0.0,7.360997551586479e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102844238281,0.0,0.0,9.96619273792021e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103454589844,0.0,0.0,0.0004727531922981,287.9671325683594,294.1499938964844,288.6908874511719,286.1103820800781,289.902587890625,288.81329345703125,287.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0968635082244873,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.007568359375,0.0,0.0,9.463480091653764e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072021484375,0.0,0.0,9.965505887521432e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072631835937,0.0,0.0,7.360487506957725e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074157714844,0.0,0.0,9.965502249542624e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00750732421875,0.0,0.0,0.0004727204504888,287.9634704589844,294.1499938964844,288.6796875,286.1007995605469,289.8916931152344,288.7962646484375,287.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.084614396095276,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047302246094,0.0,0.0,9.462823072681203e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043640136719,0.0,0.0,9.964813943952322e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044250488281,0.0,0.0,7.359976734733209e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00457763671875,0.0,0.0,9.964810305973516e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0046691894531,0.0,0.0,0.0004726876504719,287.9598083496094,294.1499938964844,288.6697692871094,286.0922546386719,289.8807678222656,288.7801513671875,287.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0734078884124756,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9990234375,0.0,0.0,9.461505396757276e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986572265625,0.0,0.0,9.963426418835296e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9987487792969,0.0,0.0,7.358952279901132e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989013671875,0.0,0.0,9.96342278085649e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989929199219,0.0,0.0,0.0004726218176074,287.9524841308594,294.1499938964844,288.6537475585937,286.0782165527344,289.8589782714844,288.7507019042969,287.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304069131612,0.0,0.0,0.0,-0.0081958761438727,60.0,1.053972244262695,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9990234375,0.0,0.0,9.461505396757276e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986572265625,0.0,0.0,9.963426418835296e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9987487792969,0.0,0.0,7.358952279901132e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989013671875,0.0,0.0,9.96342278085649e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989929199219,0.0,0.0,0.0004726218176074,287.9524841308594,294.1499938964844,288.6537475585937,286.0782165527344,289.8589782714844,288.7507019042969,287.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304069131612,0.0,0.0,0.0,-0.0081958761438727,60.0,1.053972244262695,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99334716796875,0.0,0.0,9.460176079301164e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99298095703125,0.0,0.0,9.962026524590328e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930725097656,0.0,0.0,7.357918366324157e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931945800781,0.0,0.0,9.96202288661152e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9932861328125,0.0,0.0,0.0004725554026663,287.9452209472656,294.1499938964844,288.6424255371094,286.0679626464844,289.8373718261719,288.7252502441406,287.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0384047031402588,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99334716796875,0.0,0.0,9.460176079301164e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99298095703125,0.0,0.0,9.962026524590328e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930725097656,0.0,0.0,7.357918366324157e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931945800781,0.0,0.0,9.96202288661152e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9932861328125,0.0,0.0,0.0004725554026663,287.9452209472656,294.1499938964844,288.6424255371094,286.0679626464844,289.8373718261719,288.7252502441406,287.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0384047031402588,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876403808594,0.0,0.0,9.4588307547383e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873046875,0.0,0.0,9.960609168047084e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98736572265625,0.0,0.0,7.356871356023476e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9875183105469,0.0,0.0,9.96060625766404e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9875793457031,0.0,0.0,0.0004724882019218,287.9379577636719,294.1499938964844,288.6354064941406,286.06121826171875,289.81597900390625,288.7039489746094,287.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0263673067092896,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876403808594,0.0,0.0,9.4588307547383e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873046875,0.0,0.0,9.960609168047084e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98736572265625,0.0,0.0,7.356871356023476e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9875183105469,0.0,0.0,9.96060625766404e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9875793457031,0.0,0.0,0.0004724882019218,287.9379577636719,294.1499938964844,288.6354064941406,286.06121826171875,289.81597900390625,288.7039489746094,287.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0263673067092896,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98193359375,0.0,0.0,9.457464329898356e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815979003906,0.0,0.0,9.95917071122676e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.981689453125,0.0,0.0,7.355809066211805e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818115234375,0.0,0.0,9.959167800843716e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9819030761719,0.0,0.0,0.0004724199534393,287.93072509765625,294.1499938964844,288.63232421875,286.0576477050781,289.7948608398437,288.6867370605469,287.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.017558217048645,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98193359375,0.0,0.0,9.457464329898356e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815979003906,0.0,0.0,9.95917071122676e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.981689453125,0.0,0.0,7.355809066211805e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818115234375,0.0,0.0,9.959167800843716e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9819030761719,0.0,0.0,0.0004724199534393,287.93072509765625,294.1499938964844,288.63232421875,286.0576477050781,289.7948608398437,288.6867370605469,287.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.017558217048645,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9790954589844,0.0,0.0,9.45677311392501e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.978759765625,0.0,0.0,9.958443115465344e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97882080078125,0.0,0.0,7.355271372944117e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789733886719,0.0,0.0,9.958439477486536e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97906494140625,0.0,0.0,0.0004723854071926,287.9271545410156,294.1499938964844,288.63214111328125,286.05694580078125,289.7844543457031,288.6796569824219,287.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764760751565291e-09,0.0010076959151774,-0.0167746506631374,0.0,0.0,0.0,-0.008166397921741,60.0,1.0143026113510132,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97625732421875,0.0,0.0,9.45607534958981e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759216308594,0.0,0.0,9.95770824374631e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759826660156,0.0,0.0,7.354728586506099e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97613525390625,0.0,0.0,9.957704605767503e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9762268066406,0.0,0.0,0.0004723505699075,287.9235534667969,294.1499938964844,288.6327819824219,286.05694580078125,289.7741394042969,288.673583984375,287.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.756001535990208e-09,0.0010076209437102,-0.0167517084628343,0.0,0.0,0.0,-0.0081620560958981,60.0,1.011723875999451,-0.0,-6.922448392288062e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9705810546875,0.0,0.0,9.454662358621135e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9702453613281,0.0,0.0,9.95622031041421e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703063964844,0.0,0.0,7.353629189310595e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.970458984375,0.0,0.0,9.956216672435404e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97052001953125,0.0,0.0,0.0004722799931187,287.9163818359375,294.1499938964844,288.63641357421875,286.0588684082031,289.7538146972656,288.6640930175781,287.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0084470510482788,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9705810546875,0.0,0.0,9.454662358621135e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9702453613281,0.0,0.0,9.95622031041421e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703063964844,0.0,0.0,7.353629189310595e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.970458984375,0.0,0.0,9.956216672435404e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97052001953125,0.0,0.0,0.0004722799931187,287.9163818359375,294.1499938964844,288.63641357421875,286.0588684082031,289.7538146972656,288.6640930175781,287.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0084470510482788,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96490478515625,0.0,0.0,9.453223901800813e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645690917969,0.0,0.0,9.954704728443176e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646301269531,0.0,0.0,7.352510874625295e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647827148437,0.0,0.0,9.95470181806013e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96484375,0.0,0.0,0.0004722081357613,287.9092712402344,294.1499938964844,288.64276123046875,286.06304931640625,289.73394775390625,288.6582336425781,287.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.007546067237854,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96490478515625,0.0,0.0,9.453223901800813e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645690917969,0.0,0.0,9.954704728443176e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646301269531,0.0,0.0,7.352510874625295e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647827148437,0.0,0.0,9.95470181806013e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96484375,0.0,0.0,0.0004722081357613,287.9092712402344,294.1499938964844,288.64276123046875,286.06304931640625,289.73394775390625,288.6582336425781,287.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.007546067237854,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.959228515625,0.0,0.0,9.451759979128838e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588928222656,0.0,0.0,9.953163680620492e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.958984375,0.0,0.0,7.351372187258676e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591064453125,0.0,0.0,9.953160042641684e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591979980469,0.0,0.0,0.0004721349978353,287.9021911621094,294.1499938964844,288.6515197753906,286.0691833496094,289.714599609375,288.6556701660156,287.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.008699655532837,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.959228515625,0.0,0.0,9.451759979128838e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588928222656,0.0,0.0,9.953163680620492e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.958984375,0.0,0.0,7.351372187258676e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591064453125,0.0,0.0,9.953160042641684e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591979980469,0.0,0.0,0.0004721349978353,287.9021911621094,294.1499938964844,288.6515197753906,286.0691833496094,289.714599609375,288.6556701660156,287.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.008699655532837,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535827636719,0.0,0.0,9.450271318200976e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532470703125,0.0,0.0,9.951595711754636e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9533386230469,0.0,0.0,7.350213854806498e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9534606933594,0.0,0.0,9.951592801371588e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535522460937,0.0,0.0,0.0004720606375485,287.8951721191406,294.1499938964844,288.6622314453125,286.0770263671875,289.6957702636719,288.6561889648437,287.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069978889077,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,1.0116454362869265,-0.0,-6.913889194493096e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535827636719,0.0,0.0,9.450271318200976e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532470703125,0.0,0.0,9.951595711754636e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9533386230469,0.0,0.0,7.350213854806498e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9534606933594,0.0,0.0,9.951592801371588e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535522460937,0.0,0.0,0.0004720606375485,287.8951721191406,294.1499938964844,288.6622314453125,286.0770263671875,289.6957702636719,288.6561889648437,287.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069978889077,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,1.0116454362869265,-0.0,-6.913889194493096e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507751464844,0.0,0.0,9.449518256587908e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.950439453125,0.0,0.0,9.950802632374688e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95050048828125,0.0,0.0,7.349628140218556e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9506530761719,0.0,0.0,9.950798994395882e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507141113281,0.0,0.0,0.0004720230062957,287.89166259765625,294.1499938964844,288.668212890625,286.0814819335937,289.6865539550781,288.657470703125,287.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069238487631,6.673686936409241e-09,0.0010069170966744,-0.0165360923856496,0.0,0.0,0.0,-0.0081212492659688,60.0,1.0136830806732178,-0.0,-6.912779326739837e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94793701171875,0.0,0.0,9.448758646612988e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476318359375,0.0,0.0,9.95000300463289e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476928710937,0.0,0.0,7.349038060056046e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478454589844,0.0,0.0,9.950000094249845e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479064941406,0.0,0.0,0.0004719851131085,287.88818359375,294.1499938964844,288.6745300292969,286.08624267578125,289.677490234375,288.6593933105469,287.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664166107839264e-09,0.0010068357223644,-0.0165111534297466,0.0,0.0,0.0,-0.0081165293231606,60.0,1.016048789024353,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423217773437,0.0,0.0,9.447224874747916e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9420166015625,0.0,0.0,9.948387742042542e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.94207763671875,0.0,0.0,7.34784480300732e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94219970703125,0.0,0.0,9.948384831659496e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422912597656,0.0,0.0,0.0004719084827229,287.8812255859375,294.1499938964844,288.68804931640625,286.09649658203125,289.6597595214844,288.66485595703125,287.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0215989351272583,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423217773437,0.0,0.0,9.447224874747916e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9420166015625,0.0,0.0,9.948387742042542e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.94207763671875,0.0,0.0,7.34784480300732e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94219970703125,0.0,0.0,9.948384831659496e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422912597656,0.0,0.0,0.0004719084827229,287.8812255859375,294.1499938964844,288.68804931640625,286.09649658203125,289.6597595214844,288.66485595703125,287.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0215989351272583,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.93670654296875,0.0,0.0,9.445670730201527e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364013671875,0.0,0.0,9.946751379175112e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364624023437,0.0,0.0,7.346635538851842e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366149902344,0.0,0.0,9.946747741196305e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366760253906,0.0,0.0,0.0004718308337032,287.87432861328125,294.1499938964844,288.702392578125,286.1075439453125,289.6426086425781,288.67236328125,287.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0280770063400269,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.93670654296875,0.0,0.0,9.445670730201527e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364013671875,0.0,0.0,9.946751379175112e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364624023437,0.0,0.0,7.346635538851842e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366149902344,0.0,0.0,9.946747741196305e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366760253906,0.0,0.0,0.0004718308337032,287.87432861328125,294.1499938964844,288.702392578125,286.1075439453125,289.6426086425781,288.67236328125,287.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0280770063400269,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311218261719,0.0,0.0,9.444099123356864e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308166503906,0.0,0.0,9.945096098817884e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308776855469,0.0,0.0,7.34541317797266e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310302734375,0.0,0.0,9.945092460839078e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310913085937,0.0,0.0,0.0004717523115687,287.86749267578125,294.1499938964844,288.7171325683594,286.1190490722656,289.62603759765625,288.6815490722656,287.2130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721747376947e-09,0.0010063359513878,-0.0163580644875764,0.0,0.0,0.0,-0.0080875558778643,60.0,1.0351749658584597,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311218261719,0.0,0.0,9.444099123356864e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308166503906,0.0,0.0,9.945096098817884e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308776855469,0.0,0.0,7.34541317797266e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310302734375,0.0,0.0,9.945092460839078e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310913085937,0.0,0.0,0.0004717523115687,287.86749267578125,294.1499938964844,288.7171325683594,286.1190490722656,289.62603759765625,288.6815490722656,287.2130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721747376947e-09,0.0010063359513878,-0.0163580644875764,0.0,0.0,0.0,-0.0080875558778643,60.0,1.0351749658584597,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255676269531,0.0,0.0,9.442511509405448e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252624511719,0.0,0.0,9.943424083758146e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9253234863281,0.0,0.0,7.344178447965533e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254455566406,0.0,0.0,9.9434211733751e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.925537109375,0.0,0.0,0.0004716730327345,287.8606872558594,294.1499938964844,288.7319030761719,286.1307373046875,289.61004638671875,288.6920166015625,287.2166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.5858221098835665e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,1.042608380317688,-0.0,-6.90246579893028e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255676269531,0.0,0.0,9.442511509405448e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252624511719,0.0,0.0,9.943424083758146e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9253234863281,0.0,0.0,7.344178447965533e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254455566406,0.0,0.0,9.9434211733751e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.925537109375,0.0,0.0,0.0004716730327345,287.8606872558594,294.1499938964844,288.7319030761719,286.1307373046875,289.61004638671875,288.6920166015625,287.2166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.5858221098835665e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,1.042608380317688,-0.0,-6.90246579893028e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227905273437,0.0,0.0,9.441713336855172e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9224853515625,0.0,0.0,9.942583710653707e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.92254638671875,0.0,0.0,7.343557808781043e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92266845703125,0.0,0.0,9.942580800270662e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227600097656,0.0,0.0,0.0004716331604868,287.8573303222656,294.1499938964844,288.7391967773437,286.13653564453125,289.60223388671875,288.6976318359375,287.2183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0463651418685913,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,9.440912253921852e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197082519531,0.0,0.0,9.941739699570462e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197692871094,0.0,0.0,7.342934259213507e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.919921875,0.0,0.0,9.941736789187416e-05,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91998291015625,0.0,0.0,0.0004715931427199,287.8539428710937,294.1499938964844,288.746337890625,286.1422424316406,289.59454345703125,288.7033996582031,287.2200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0500967502593994,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144897460937,0.0,0.0,9.439302812097594e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141845703125,0.0,0.0,9.94004512904212e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91424560546875,0.0,0.0,7.341682794503868e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143981933594,0.0,0.0,9.940042218659072e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144592285156,0.0,0.0,0.0004715127288363,287.8472595214844,294.1499938964844,288.7600402832031,286.1533508300781,289.5795593261719,288.7153625488281,287.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0573574304580688,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144897460937,0.0,0.0,9.439302812097594e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141845703125,0.0,0.0,9.94004512904212e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91424560546875,0.0,0.0,7.341682794503868e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143981933594,0.0,0.0,9.940042218659072e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144592285156,0.0,0.0,0.0004715127288363,287.8472595214844,294.1499938964844,288.7600402832031,286.1533508300781,289.5795593261719,288.7153625488281,287.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0573574304580688,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90899658203125,0.0,0.0,9.437686094315724e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90869140625,0.0,0.0,9.9383425549604e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90875244140625,0.0,0.0,7.340425509028137e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90887451171875,0.0,0.0,9.938339644577354e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.908935546875,0.0,0.0,0.0004714319948107,287.8406066894531,294.1499938964844,288.7725830078125,286.1636962890625,289.5650939941406,288.7275390625,287.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0641106367111206,-0.0,-6.895370319170979e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
