time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343200,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90899658203125,0.0,0.0,9.437686094315724e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90869140625,0.0,0.0,9.9383425549604e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90875244140625,0.0,0.0,7.340425509028137e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90887451171875,0.0,0.0,9.938339644577354e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.908935546875,0.0,0.0,0.0004714319948107,287.8406066894531,294.1499938964844,288.7725830078125,286.1636962890625,289.5650939941406,288.7275390625,287.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0641106367111206,-0.0,-6.895370319170979e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90350341796875,0.0,0.0,9.436066466150804e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032287597656,0.0,0.0,9.936637070495637e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032897949219,0.0,0.0,7.33916531316936e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034118652344,0.0,0.0,9.93663416011259e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034729003906,0.0,0.0,0.0004713510570582,287.8340148925781,294.1499938964844,288.7835998535156,286.1730041503906,289.5511169433594,288.7395935058594,287.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0700792074203491,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90350341796875,0.0,0.0,9.436066466150804e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032287597656,0.0,0.0,9.936637070495637e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032897949219,0.0,0.0,7.33916531316936e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034118652344,0.0,0.0,9.93663416011259e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034729003906,0.0,0.0,0.0004713510570582,287.8340148925781,294.1499938964844,288.7835998535156,286.1730041503906,289.5511169433594,288.7395935058594,287.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0700792074203491,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8980407714844,0.0,0.0,9.434445382794364e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89776611328125,0.0,0.0,9.934930130839348e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978271484375,0.0,0.0,7.337905117310584e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89794921875,0.0,0.0,9.934927220456302e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.89801025390625,0.0,0.0,0.0004712701193057,287.8274841308594,294.1499938964844,288.792724609375,286.18096923828125,289.5375671386719,288.7510986328125,287.2318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0749796628952026,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8980407714844,0.0,0.0,9.434445382794364e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89776611328125,0.0,0.0,9.934930130839348e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978271484375,0.0,0.0,7.337905117310584e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89794921875,0.0,0.0,9.934927220456302e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.89801025390625,0.0,0.0,0.0004712701193057,287.8274841308594,294.1499938964844,288.792724609375,286.18096923828125,289.5375671386719,288.7510986328125,287.2318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0749796628952026,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89532470703125,0.0,0.0,9.433635568711908e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8950500488281,0.0,0.0,9.934077388606966e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951110839844,0.0,0.0,7.337275019381195e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952331542969,0.0,0.0,9.93407447822392e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952941894531,0.0,0.0,0.0004712296649813,287.8242492675781,294.1499938964844,288.7964172363281,286.1843566894531,289.53094482421875,288.7565002441406,287.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474574654191656e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0769232511520386,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89263916015625,0.0,0.0,9.432827209820972e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.892333984375,0.0,0.0,9.933225373970345e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89239501953125,0.0,0.0,7.336645649047568e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925170898437,0.0,0.0,9.9332224635873e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.892578125,0.0,0.0,0.0004711892688646,287.8210144042969,294.1499938964844,288.7995300292969,286.1872863769531,289.5243835449219,288.7616577148437,287.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.4644409825120874e-09,0.0010051279095932,-0.0159879848361015,0.0,0.0,0.0,-0.0080175166949629,60.0,1.078515887260437,-0.0,-6.888230075219326e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898010253906,0.0,0.0,9.431987564312294e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895263671875,0.0,0.0,9.93234134512022e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895874023437,0.0,0.0,7.335992995649576e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.88970947265625,0.0,0.0,9.932338434737176e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8897705078125,0.0,0.0,0.000471147330245,287.81768798828125,294.1499938964844,288.8020324707031,286.1898193359375,289.5176696777344,288.7666931152344,287.2356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920065041529e-09,0.0010050379205495,-0.0159604270011186,0.0,0.0,0.0,-0.0080123012885451,60.0,1.079754114151001,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8872375488281,0.0,0.0,9.431214130017906e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869323730469,0.0,0.0,9.931527165463194e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869934082031,0.0,0.0,7.335391273954883e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871154785156,0.0,0.0,9.931524255080149e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871765136719,0.0,0.0,0.0004711086803581,287.8146057128906,294.1499938964844,288.8036499023437,286.1916809082031,289.51153564453125,288.7710266113281,287.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229594393391e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0805155038833618,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818359375,0.0,0.0,9.42960978136398e-05,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815612792969,0.0,0.0,9.92983696050942e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816223144531,0.0,0.0,7.334143447224051e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817443847656,0.0,0.0,9.929834050126374e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818054199219,0.0,0.0,0.000471028528409,287.8082275390625,294.1499938964844,288.8046875,286.1937866210937,289.4989624023437,288.7787170410156,287.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823784440755,0.0,0.0,0.0,-0.0079975305125117,60.0,1.080594778060913,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818359375,0.0,0.0,9.42960978136398e-05,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815612792969,0.0,0.0,9.92983696050942e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816223144531,0.0,0.0,7.334143447224051e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817443847656,0.0,0.0,9.929834050126374e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818054199219,0.0,0.0,0.000471028528409,287.8082275390625,294.1499938964844,288.8046875,286.1937866210937,289.4989624023437,288.7787170410156,287.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823784440755,0.0,0.0,0.0,-0.0079975305125117,60.0,1.080594778060913,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764953613281,0.0,0.0,9.428016346646471e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.876220703125,0.0,0.0,9.928159124683587e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87628173828125,0.0,0.0,7.332904351642355e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764038085937,0.0,0.0,9.928156941896304e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87646484375,0.0,0.0,0.0004709489585366,287.80194091796875,294.1499938964844,288.80224609375,286.1933898925781,289.4866027832031,288.7844543457031,287.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0785140991210938,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764953613281,0.0,0.0,9.428016346646471e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.876220703125,0.0,0.0,9.928159124683587e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87628173828125,0.0,0.0,7.332904351642355e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764038085937,0.0,0.0,9.928156941896304e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87646484375,0.0,0.0,0.0004709489585366,287.80194091796875,294.1499938964844,288.80224609375,286.1933898925781,289.4866027832031,288.7844543457031,287.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0785140991210938,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8711853027344,0.0,0.0,9.426437463844196e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.87091064453125,0.0,0.0,9.926497295964508e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709716796875,0.0,0.0,7.331676169997081e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87109375,0.0,0.0,9.926494385581464e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.87115478515625,0.0,0.0,0.000470870087156,287.7956848144531,294.1499938964844,288.7959289550781,286.1900939941406,289.4743957519531,288.78778076171875,287.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782826572656,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0739977359771729,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8711853027344,0.0,0.0,9.426437463844196e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.87091064453125,0.0,0.0,9.926497295964508e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709716796875,0.0,0.0,7.331676169997081e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87109375,0.0,0.0,9.926494385581464e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.87115478515625,0.0,0.0,0.000470870087156,287.7956848144531,294.1499938964844,288.7959289550781,286.1900939941406,289.4743957519531,288.78778076171875,287.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782826572656,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0739977359771729,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,9.425654570804908e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682556152344,0.0,0.0,9.92567220237106e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683166503906,0.0,0.0,7.331067172344774e-05,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8684387207031,0.0,0.0,9.925670019583777e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8684997558594,0.0,0.0,0.0004708310007117,287.7925720214844,294.1499938964844,288.7912292480469,286.1872863769531,289.46832275390625,288.78839111328125,287.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374576866363668e-09,0.0010043594520539,-0.015752587467432,0.0,0.0,0.0,-0.0079729668796062,60.0,1.0707030296325684,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658752441406,0.0,0.0,9.424876043340193e-05,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656311035156,0.0,0.0,9.924852929543704e-05,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656921386719,0.0,0.0,7.330461812671274e-05,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86578369140625,0.0,0.0,9.924850019160658e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658447265625,0.0,0.0,0.0004707921179942,287.7894897460937,294.1499938964844,288.785400390625,286.1836853027344,289.46221923828125,288.78826904296875,287.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648251114045715e-09,0.0010042759822681,-0.0157270431518554,0.0,0.0,0.0,-0.0079681333154439,60.0,1.0667229890823364,-0.0,-6.87655870024173e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8606262207031,0.0,0.0,9.423334995517509e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603515625,0.0,0.0,9.92322966339998e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86041259765625,0.0,0.0,7.329263462452218e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86053466796875,0.0,0.0,9.923226753016934e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.860595703125,0.0,0.0,0.0004707151092588,287.7833557128906,294.1499938964844,288.77020263671875,286.1737976074219,289.4500732421875,288.7857360839844,287.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0565630197525024,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8606262207031,0.0,0.0,9.423334995517509e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603515625,0.0,0.0,9.92322966339998e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86041259765625,0.0,0.0,7.329263462452218e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86053466796875,0.0,0.0,9.923226753016934e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.860595703125,0.0,0.0,0.0004707151092588,287.7833557128906,294.1499938964844,288.77020263671875,286.1737976074219,289.4500732421875,288.7857360839844,287.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0565630197525024,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554077148437,0.0,0.0,9.421809227205812e-05,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551330566406,0.0,0.0,9.921623131958768e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551940917969,0.0,0.0,7.328076026169583e-05,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553161621094,0.0,0.0,9.921620221575722e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553771972656,0.0,0.0,0.0004706388863269,287.7772827148437,294.1499938964844,288.75,286.1601257324219,289.43780517578125,288.7796936035156,287.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039537446573,6.326398072076245e-09,0.0010039474582299,-0.0156263820827007,0.0,0.0,0.0,-0.0079490831121802,60.0,1.043106198310852,-0.0,-6.872059543638899e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554077148437,0.0,0.0,9.421809227205812e-05,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551330566406,0.0,0.0,9.921623131958768e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551940917969,0.0,0.0,7.328076026169583e-05,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553161621094,0.0,0.0,9.921620221575722e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553771972656,0.0,0.0,0.0004706388863269,287.7772827148437,294.1499938964844,288.75,286.1601257324219,289.43780517578125,288.7796936035156,287.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039537446573,6.326398072076245e-09,0.0010039474582299,-0.0156263820827007,0.0,0.0,0.0,-0.0079490831121802,60.0,1.043106198310852,-0.0,-6.872059543638899e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501892089844,0.0,0.0,9.419741400051862e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,9.919445437844844e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500061035156,0.0,0.0,7.326468039536849e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85009765625,0.0,0.0,9.919442527461796e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85015869140625,0.0,0.0,0.0004705355968326,287.771240234375,294.1499938964844,288.7247314453125,286.143798828125,289.4253234863281,288.76983642578125,287.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037325555458,6.300530319691688e-09,0.0010037262691184,-0.0155586218461394,0.0,0.0,0.0,-0.0079362597316503,60.0,1.0262045860290527,-0.0,-6.869031210499088e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501892089844,0.0,0.0,9.419741400051862e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,9.919445437844844e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500061035156,0.0,0.0,7.326468039536849e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85009765625,0.0,0.0,9.919442527461796e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85015869140625,0.0,0.0,0.0004705355968326,287.771240234375,294.1499938964844,288.7247314453125,286.143798828125,289.4253234863281,288.76983642578125,287.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037325555458,6.300530319691688e-09,0.0010037262691184,-0.0155586218461394,0.0,0.0,0.0,-0.0079362597316503,60.0,1.0262045860290527,-0.0,-6.869031210499088e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84503173828125,0.0,0.0,9.416620014235376e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84478759765625,0.0,0.0,9.916158160194756e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448181152344,0.0,0.0,7.324040052480996e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8449401855469,0.0,0.0,9.91615597740747e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450012207031,0.0,0.0,0.0004703796876128,287.7652893066406,294.1499938964844,288.69488525390625,286.12615966796875,289.41259765625,288.7557983398437,287.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033991420641,6.261536178442384e-09,0.0010033928556367,-0.0154564743861556,0.0,0.0,0.0,-0.007916928268969,60.0,1.005890965461731,-0.0,-6.864467394507301e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84503173828125,0.0,0.0,9.416620014235376e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84478759765625,0.0,0.0,9.916158160194756e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448181152344,0.0,0.0,7.324040052480996e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8449401855469,0.0,0.0,9.91615597740747e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450012207031,0.0,0.0,0.0004703796876128,287.7652893066406,294.1499938964844,288.69488525390625,286.12615966796875,289.41259765625,288.7557983398437,287.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033991420641,6.261536178442384e-09,0.0010033928556367,-0.0154564743861556,0.0,0.0,0.0,-0.007916928268969,60.0,1.005890965461731,-0.0,-6.864467394507301e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84246826171875,0.0,0.0,9.414710802957416e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,9.914147813105956e-05,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422546386719,0.0,0.0,7.322555029531941e-05,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,9.91414490272291e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,0.0004702843143604,287.7623291015625,294.1499938964844,288.6783752441406,286.11688232421875,289.4060974121094,288.7471923828125,287.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031952988356,6.237697913746842e-09,0.0010031890124082,-0.0153940292075276,0.0,0.0,0.0,-0.0079051107168197,60.0,0.9945268034934998,-0.0,-6.861678514269445e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83990478515625,0.0,0.0,9.412613871973008e-05,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,9.911939559970052e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396911621094,0.0,0.0,7.320924487430602e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398132324219,0.0,0.0,9.911937377182768e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398742675781,0.0,0.0,0.0004701795987784,287.7593994140625,294.1499938964844,288.6608581542969,286.1073303222656,289.3995056152344,288.73760986328125,287.2541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029714321717,6.211525516164329e-09,0.0010029652621597,-0.0153254698961973,0.0,0.0,0.0,-0.0078921364620327,60.0,0.982477068901062,-0.0,-6.858616785621052e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,9.409861377207562e-05,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365783691406,0.0,0.0,9.90904081845656e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8366394042969,0.0,0.0,7.318783173104748e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83673095703125,0.0,0.0,9.909038635669276e-05,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367919921875,0.0,0.0,0.0004700420831795,287.7558898925781,294.1499938964844,288.6385803222656,286.09552001953125,289.3914489746094,288.7248840332031,287.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026775998994,6.177168110355069e-09,0.0010026714298874,-0.015235467813909,0.0,0.0,0.0,-0.0078751035034656,60.0,0.96713125705719,-0.0,-6.85459866645033e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,9.407906327396633e-05,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83453369140625,0.0,0.0,9.906981722451746e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345947265625,0.0,0.0,7.317262497963384e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,9.906979539664462e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8347473144531,0.0,0.0,0.0004699444107245,287.7535705566406,294.1499938964844,288.6230163574219,286.08746337890625,289.3860168457031,288.7157287597656,287.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024689836427,6.152765852363018e-09,0.0010024628136307,-0.0151715436950325,0.0,0.0,0.0,-0.0078630065545439,60.0,0.9564335346221924,-0.0,-6.851745837366252e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297119140625,0.0,0.0,9.402651630807668e-05,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,9.90144908428192e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,7.313175592571497e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82965087890625,0.0,0.0,9.901446173898876e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296813964844,0.0,0.0,0.0004696819523815,287.7477722167969,294.1499938964844,288.5817565917969,286.0666809082031,289.3720703125,288.6900939941406,287.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019082110375,6.087200077331545e-09,0.0010019021574407,-0.014999789185822,0.0,0.0,0.0,-0.0078305024653673,60.0,0.9278188943862916,-0.0,-6.844083344503815e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297119140625,0.0,0.0,9.402651630807668e-05,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,9.90144908428192e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,7.313175592571497e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82965087890625,0.0,0.0,9.901446173898876e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296813964844,0.0,0.0,0.0004696819523815,287.7477722167969,294.1499938964844,288.5817565917969,286.0666809082031,289.3720703125,288.6900939941406,287.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019082110375,6.087200077331545e-09,0.0010019021574407,-0.014999789185822,0.0,0.0,0.0,-0.0078305024653673,60.0,0.9278188943862916,-0.0,-6.844083344503815e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,9.397028043167666e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.824462890625,0.0,0.0,9.895527182379736e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244934082031,0.0,0.0,7.308802014449611e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,9.895524271996692e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246765136719,0.0,0.0,0.0004694010422099,287.7420654296875,294.1499938964844,288.53741455078125,286.0451354980469,289.35760498046875,288.66094970703125,287.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.017036646710494e-09,0.001001302152872,-0.0148159880191087,0.0,0.0,0.0,-0.0077957194298505,60.0,0.8969868421554565,-0.0,-6.835887944589558e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,9.397028043167666e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.824462890625,0.0,0.0,9.895527182379736e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244934082031,0.0,0.0,7.308802014449611e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,9.895524271996692e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246765136719,0.0,0.0,0.0004694010422099,287.7420654296875,294.1499938964844,288.53741455078125,286.0451354980469,289.35760498046875,288.66094970703125,287.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.017036646710494e-09,0.001001302152872,-0.0148159880191087,0.0,0.0,0.0,-0.0077957194298505,60.0,0.8969868421554565,-0.0,-6.835887944589558e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197021484375,0.0,0.0,9.391209459863604e-05,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,9.889399370877072e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81951904296875,0.0,0.0,7.304276368813589e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196105957031,0.0,0.0,9.889396460494028e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,0.0004691103531513,287.7364196777344,294.1499938964844,288.4904479980469,286.0229187011719,289.34259033203125,288.6285705566406,287.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944437830862625e-09,0.0010006814263761,-0.0146258063614368,0.0,0.0,0.0,-0.0077597294002771,60.0,0.8642219305038452,-0.0,-6.827412590837413e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197021484375,0.0,0.0,9.391209459863604e-05,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,9.889399370877072e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81951904296875,0.0,0.0,7.304276368813589e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196105957031,0.0,0.0,9.889396460494028e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,0.0004691103531513,287.7364196777344,294.1499938964844,288.4904479980469,286.0229187011719,289.34259033203125,288.6285705566406,287.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944437830862625e-09,0.0010006814263761,-0.0146258063614368,0.0,0.0,0.0,-0.0077597294002771,60.0,0.8642219305038452,-0.0,-6.827412590837413e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,9.388281614519656e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,9.88631582004018e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,7.30199899408035e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.817138671875,0.0,0.0,9.886313637252896e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,0.0004689641064032,287.7336120605469,294.1499938964844,288.466064453125,286.0115966796875,289.3348388671875,288.61114501953125,287.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000375021249,5.907909716995618e-09,0.0010003690840676,-0.0145301166921854,0.0,0.0,0.0,-0.0077416207641363,60.0,0.8471699953079224,-0.0,-6.823150755508324e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,9.38537050387822e-05,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,9.883251186693089e-05,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,7.299734716070816e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146667480469,0.0,0.0,9.883248276310042e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.814697265625,0.0,0.0,0.0004688187036663,287.7308349609375,294.1499938964844,288.441162109375,286.00018310546875,289.32696533203125,288.5930480957031,287.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000644251704,5.871597874573808e-09,0.001000058487989,-0.0144349914044141,0.0,0.0,0.0,-0.0077236192300915,60.0,0.82976233959198,-0.0,-6.818915210260458e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.809814453125,0.0,0.0,9.379682887811214e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095703125,0.0,0.0,9.877261618385091e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80963134765625,0.0,0.0,7.295310933841392e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,9.877259435597809e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,0.0004685345920734,287.72528076171875,294.1499938964844,288.3900146484375,285.97705078125,289.31072998046875,288.55499267578125,287.2624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994575520977,5.800639080177916e-09,0.0009994517313316,-0.0142491031438112,0.0,0.0,0.0,-0.0076884417794644,60.0,0.7940160036087036,-0.0,-6.810642361188003e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.809814453125,0.0,0.0,9.379682887811214e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095703125,0.0,0.0,9.877261618385091e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80963134765625,0.0,0.0,7.295310933841392e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,9.877259435597809e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,0.0004685345920734,287.72528076171875,294.1499938964844,288.3900146484375,285.97705078125,289.31072998046875,288.55499267578125,287.2624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994575520977,5.800639080177916e-09,0.0009994517313316,-0.0142491031438112,0.0,0.0,0.0,-0.0076884417794644,60.0,0.7940160036087036,-0.0,-6.810642361188003e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
