time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.804931640625,0.0,0.0,9.374328510602936e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046875,0.0,0.0,9.8716227512341e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80474853515625,0.0,0.0,7.291146903298795e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,9.871620568446816e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049011230469,0.0,0.0,0.0004682671569753,287.7198181152344,294.1499938964844,288.3373107910156,285.95367431640625,289.2938842773437,288.5144348144531,287.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988863021135,5.733836072607801e-09,0.0009988804813474,-0.0140741001814603,0.0,0.0,0.0,-0.0076553248800337,60.0,0.7571311593055725,-0.0,-6.80285836551775e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.804931640625,0.0,0.0,9.374328510602936e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046875,0.0,0.0,9.8716227512341e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80474853515625,0.0,0.0,7.291146903298795e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,9.871620568446816e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049011230469,0.0,0.0,0.0004682671569753,287.7198181152344,294.1499938964844,288.3373107910156,285.95367431640625,289.2938842773437,288.5144348144531,287.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988863021135,5.733836072607801e-09,0.0009988804813474,-0.0140741001814603,0.0,0.0,0.0,-0.0076553248800337,60.0,0.7571311593055725,-0.0,-6.80285836551775e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000793457031,0.0,0.0,9.369486360810696e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,9.86652376013808e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,7.287380140041932e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79998779296875,0.0,0.0,9.866521577350797e-05,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.800048828125,0.0,0.0,0.0004680252459365,287.71441650390625,294.1499938964844,288.283447265625,285.9302062988281,289.2763977050781,288.4716796875,287.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983694180846,5.673410630180342e-09,0.0009983638301491,-0.0139158023521304,0.0,0.0,0.0,-0.0076253688894212,60.0,0.7194244265556335,-0.0,-6.795821150262783e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000793457031,0.0,0.0,9.369486360810696e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,9.86652376013808e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,7.287380140041932e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79998779296875,0.0,0.0,9.866521577350797e-05,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.800048828125,0.0,0.0,0.0004680252459365,287.71441650390625,294.1499938964844,288.283447265625,285.9302062988281,289.2763977050781,288.4716796875,287.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983694180846,5.673410630180342e-09,0.0009983638301491,-0.0139158023521304,0.0,0.0,0.0,-0.0076253688894212,60.0,0.7194244265556335,-0.0,-6.795821150262783e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952575683594,0.0,0.0,9.365309233544394e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950134277344,0.0,0.0,9.862124716164544e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,7.2841314249672e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.795166015625,0.0,0.0,9.86212253337726e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,0.000467816600576,287.7090759277344,294.1499938964844,288.2288513183594,285.9067687988281,289.2582702636719,288.42706298828125,287.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997923547402,5.621275889211574e-09,0.0009979179594665,-0.0137792248278856,0.0,0.0,0.0,-0.007599523756653,60.0,0.6811785697937012,-0.0,-6.78975311529939e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952575683594,0.0,0.0,9.365309233544394e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950134277344,0.0,0.0,9.862124716164544e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,7.2841314249672e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.795166015625,0.0,0.0,9.86212253337726e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,0.000467816600576,287.7090759277344,294.1499938964844,288.2288513183594,285.9067687988281,289.2582702636719,288.42706298828125,287.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997923547402,5.621275889211574e-09,0.0009979179594665,-0.0137792248278856,0.0,0.0,0.0,-0.007599523756653,60.0,0.6811785697937012,-0.0,-6.78975311529939e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,9.363568824483082e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926330566406,0.0,0.0,9.860292630037291e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,7.282778096850961e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79278564453125,0.0,0.0,9.860290447250009e-05,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928161621094,0.0,0.0,0.0004677296674344,287.7064208984375,294.1499938964844,288.2013854980469,285.8951110839844,289.2489624023437,288.404052734375,287.2665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977377485483,5.599551933244129e-09,0.0009977321606129,-0.013722313567996,0.0,0.0,0.0,-0.0075887539424002,60.0,0.6619220972061157,-0.0,-6.787225004245556e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904663085937,0.0,0.0,9.361993579659612e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,9.85863371170126e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.790283203125,0.0,0.0,7.281552825588733e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,9.858631528913976e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904357910156,0.0,0.0,0.0004676509997807,287.7037658691406,294.1499938964844,288.1738586425781,285.8835144042969,289.239501953125,288.3807373046875,287.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975695284083,5.579882778050661e-09,0.0009975639404729,-0.0136707853525877,0.0,0.0,0.0,-0.0075790025293827,60.0,0.6426306962966919,-0.0,-6.784936346093673e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872314453125,0.0,0.0,9.360349940834568e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870178222656,0.0,0.0,9.856902761384843e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,7.280274439835921e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,9.85690057859756e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,0.0004675688687711,287.7002258300781,294.1499938964844,288.136474609375,285.86785888671875,289.2263488769531,288.3483581542969,287.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973938576877,5.559340543470625e-09,0.0009973882697522,-0.0136169707402586,0.0,0.0,0.0,-0.0075688194483518,60.0,0.6163985729217529,-0.0,-6.782546790873313e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78570556640625,0.0,0.0,9.359724208479749e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854919433594,0.0,0.0,9.856243559625e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855529785156,0.0,0.0,7.279787678271532e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78564453125,0.0,0.0,9.856241376837716e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78570556640625,0.0,0.0,0.0004675376112572,287.69854736328125,294.1499938964844,288.118896484375,285.8605651855469,289.2200622558594,288.3329467773437,287.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973269188776,5.551514359325438e-09,0.0009973213309422,-0.0135964676737785,0.0,0.0,0.0,-0.007564939558506,60.0,0.6040701270103455,-0.0,-6.781636585628803e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,9.3585709691979e-05,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807922363281,0.0,0.0,9.855029202299193e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78082275390625,0.0,0.0,7.278890552697703e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,9.855027019511908e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809753417969,0.0,0.0,0.0004674800147768,287.693359375,294.1499938964844,288.0643005371094,285.8381042480469,289.2000732421875,288.2840881347656,287.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972032858058,5.5370614759908684e-09,0.0009971976978704,-0.0135586047545075,0.0,0.0,0.0,-0.0075577744282782,60.0,0.5657061338424683,-0.0,-6.77995615205873e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,9.3585709691979e-05,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807922363281,0.0,0.0,9.855029202299193e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78082275390625,0.0,0.0,7.278890552697703e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,9.855027019511908e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809753417969,0.0,0.0,0.0004674800147768,287.693359375,294.1499938964844,288.0643005371094,285.8381042480469,289.2000732421875,288.2840881347656,287.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972032858058,5.5370614759908684e-09,0.0009971976978704,-0.0135586047545075,0.0,0.0,0.0,-0.0075577744282782,60.0,0.5657061338424683,-0.0,-6.77995615205873e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763366699219,0.0,0.0,9.358709212392569e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,9.855174721451476e-05,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,7.278998236870393e-05,297.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762451171875,0.0,0.0,9.855172538664192e-05,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.0,0.0004674869123846,287.688232421875,294.1499938964844,288.01043701171875,285.8163146972656,289.1794738769531,288.2341613769531,287.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972172556445,5.5387023856212644e-09,0.0009972117841243,-0.0135629037395119,0.0,0.0,0.0,-0.0075585874728858,60.0,0.5278493762016296,-0.0,-6.780146577511914e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763366699219,0.0,0.0,9.358709212392569e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,9.855174721451476e-05,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,7.278998236870393e-05,297.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762451171875,0.0,0.0,9.855172538664192e-05,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.0,0.0004674869123846,287.688232421875,294.1499938964844,288.01043701171875,285.8163146972656,289.1794738769531,288.2341613769531,287.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972172556445,5.5387023856212644e-09,0.0009972117841243,-0.0135629037395119,0.0,0.0,0.0,-0.0075585874728858,60.0,0.5278493762016296,-0.0,-6.780146577511914e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,9.360176045447588e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714538574219,0.0,0.0,9.856719407252967e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715148925781,0.0,0.0,7.280139107024297e-05,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,9.856717224465684e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716369628906,0.0,0.0,0.0004675601958297,287.68316650390625,294.1499938964844,287.9577331542969,285.7952880859375,289.1582946777344,288.1835327148437,287.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.55689760872724e-09,0.0009973673149943,-0.0136105697602033,0.0,0.0,0.0,-0.0075676073320209,60.0,0.4907223582267761,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,9.360176045447588e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714538574219,0.0,0.0,9.856719407252967e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715148925781,0.0,0.0,7.280139107024297e-05,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,9.856717224465684e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716369628906,0.0,0.0,0.0004675601958297,287.68316650390625,294.1499938964844,287.9577331542969,285.7952880859375,289.1582946777344,288.1835327148437,287.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.55689760872724e-09,0.0009973673149943,-0.0136105697602033,0.0,0.0,0.0,-0.0075676073320209,60.0,0.4907223582267761,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.0,0.0,9.36140277190134e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691650390625,0.0,0.0,9.858010889729484e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,7.281092985067517e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,9.858009434537962e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.0,0.0,0.0004676214593928,287.6806640625,294.1499938964844,287.93194580078125,285.78515625,289.1474914550781,288.1579895019531,287.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975031716749,5.5721383063200855e-09,0.0009974975837394,-0.0136504974216222,0.0,0.0,0.0,-0.0075751631520688,60.0,0.4725270271301269,-0.0,-6.784036088447466e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670593261719,0.0,0.0,9.362910350318998e-05,298.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,9.85959923127666e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76690673828125,0.0,0.0,7.282265869434923e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669982910156,0.0,0.0,9.859597048489376e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670288085937,0.0,0.0,0.000467696780106,287.6781616210937,294.1499938964844,287.9065856933594,285.7752380371094,289.1365661621094,288.13238525390625,287.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663475573,5.5908842000462755e-09,0.0009976577712222,-0.0136996060609817,0.0,0.0,0.0,-0.0075844558887183,60.0,0.4545906186103821,-0.0,-6.786216744103514e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624816894531,0.0,0.0,9.366778249386698e-05,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76226806640625,0.0,0.0,9.86367158475332e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,7.285273750312626e-05,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76239013671875,0.0,0.0,9.863669401966035e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,0.0004678899713326,287.6732177734375,294.1499938964844,287.8572998046875,285.75634765625,289.1143493652344,288.0810546875,287.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980748873203,5.638991940060123e-09,0.0009980691829696,-0.013825636357069,0.0,0.0,0.0,-0.0076083047315478,60.0,0.4196321368217468,-0.0,-6.791815110318566e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624816894531,0.0,0.0,9.366778249386698e-05,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76226806640625,0.0,0.0,9.86367158475332e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,7.285273750312626e-05,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76239013671875,0.0,0.0,9.863669401966035e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,0.0004678899713326,287.6732177734375,294.1499938964844,287.8572998046875,285.75634765625,289.1143493652344,288.0810546875,287.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980748873203,5.638991940060123e-09,0.0009980691829696,-0.013825636357069,0.0,0.0,0.0,-0.0076083047315478,60.0,0.4196321368217468,-0.0,-6.791815110318566e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579345703125,0.0,0.0,9.371631313115358e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577209472656,0.0,0.0,9.868782217381522e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,7.289048517122865e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578430175781,0.0,0.0,9.86878076219e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579040527344,0.0,0.0,0.0004681324062403,287.6683044433594,294.1499938964844,287.810302734375,285.7387390136719,289.0916442871094,288.0299377441406,287.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699380967172374e-09,0.0009985856013372,-0.0139838391914963,0.0,0.0,0.0,-0.0076382420957088,60.0,0.3861620724201202,-0.0,-6.798845220146178e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579345703125,0.0,0.0,9.371631313115358e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577209472656,0.0,0.0,9.868782217381522e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,7.289048517122865e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578430175781,0.0,0.0,9.86878076219e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579040527344,0.0,0.0,0.0004681324062403,287.6683044433594,294.1499938964844,287.810302734375,285.7387390136719,289.0916442871094,288.0299377441406,287.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699380967172374e-09,0.0009985856013372,-0.0139838391914963,0.0,0.0,0.0,-0.0076382420957088,60.0,0.3861620724201202,-0.0,-6.798845220146178e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,9.377249807585032e-05,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,9.874698298517616e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75323486328125,0.0,0.0,7.293418457265943e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533264160156,0.0,0.0,9.87469611573033e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533874511719,0.0,0.0,0.0004684130544774,287.6634521484375,294.1499938964844,287.7659912109375,285.7225952148437,289.06854248046875,287.9793701171875,287.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991892147809,5.769298372371168e-09,0.0009991833940148,-0.0141670014709234,0.0,0.0,0.0,-0.0076729031279683,60.0,0.3543989360332489,-0.0,-6.806990171526196e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,9.377249807585032e-05,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,9.874698298517616e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75323486328125,0.0,0.0,7.293418457265943e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533264160156,0.0,0.0,9.87469611573033e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533874511719,0.0,0.0,0.0004684130544774,287.6634521484375,294.1499938964844,287.7659912109375,285.7225952148437,289.06854248046875,287.9793701171875,287.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991892147809,5.769298372371168e-09,0.0009991833940148,-0.0141670014709234,0.0,0.0,0.0,-0.0076729031279683,60.0,0.3543989360332489,-0.0,-6.806990171526196e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489013671875,0.0,0.0,9.38337907427922e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,9.881152800517155e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7487487792969,0.0,0.0,7.298185664694756e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74884033203125,0.0,0.0,9.881150617729872e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489013671875,0.0,0.0,0.0004687192267738,287.6586608886719,294.1499938964844,287.7247314453125,285.7081298828125,289.04510498046875,287.9298095703125,287.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.8455880136421e-09,0.0009998357854783,-0.0143668549135327,0.0,0.0,0.0,-0.0077107232064008,60.0,0.3245711028575897,-0.0,-6.815882613864235e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489013671875,0.0,0.0,9.38337907427922e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,9.881152800517155e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7487487792969,0.0,0.0,7.298185664694756e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74884033203125,0.0,0.0,9.881150617729872e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489013671875,0.0,0.0,0.0004687192267738,287.6586608886719,294.1499938964844,287.7247314453125,285.7081298828125,289.04510498046875,287.9298095703125,287.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.8455880136421e-09,0.0009998357854783,-0.0143668549135327,0.0,0.0,0.0,-0.0077107232064008,60.0,0.3245711028575897,-0.0,-6.815882613864235e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,9.386544115841387e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464904785156,0.0,0.0,9.884486644295976e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465209960937,0.0,0.0,7.300647848751396e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466125488281,0.0,0.0,9.884484461508693e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,0.0004688773478846,287.6562805175781,294.1499938964844,287.7053527832031,285.7015380859375,289.03326416015625,287.905517578125,287.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884990272875257e-09,0.0010001726914197,-0.014470076188445,0.0,0.0,0.0,-0.0077302567660808,60.0,0.3104504942893982,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74444580078125,0.0,0.0,9.389728074893355e-05,298.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442626953125,0.0,0.0,9.887839405564593e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442932128906,0.0,0.0,7.303123857127503e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.744384765625,0.0,0.0,9.887837222777308e-05,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74444580078125,0.0,0.0,0.0004690364003181,287.6539001464844,294.1499938964844,287.6868896484375,285.6954650878906,289.0213623046875,287.8816833496094,287.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005175136029,5.924622126229906e-09,0.0010005115764215,-0.0145738972350955,0.0,0.0,0.0,-0.0077499039471149,60.0,0.2969435155391693,-0.0,-6.825100484775248e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410888671875,0.0,0.0,9.39451128942892e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74090576171875,0.0,0.0,9.892875823425128e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409362792969,0.0,0.0,7.306844054255635e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74102783203125,0.0,0.0,9.892874368233606e-05,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410583496094,0.0,0.0,0.0004692753136623,287.6503295898437,294.1499938964844,287.66064453125,285.68719482421875,289.0031433105469,287.846435546875,287.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010267142206,5.984157613880825e-09,0.0010010206606239,-0.0147298593074083,0.0,0.0,0.0,-0.007779418490827,60.0,0.2775989174842834,-0.0,-6.832048882188246e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,9.395987581228836e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398376464844,0.0,0.0,9.89442996797152e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,7.307992200367153e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,9.894428512779996e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,0.0004693490336649,287.6492004394531,294.1499938964844,287.6528625488281,285.684814453125,288.99737548828125,287.8356018066406,287.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011837584897,6.002530472670742e-09,0.0010011778213083,-0.0147779881954193,0.0,0.0,0.0,-0.0077885263599455,60.0,0.2717923820018768,-0.0,-6.834194010707506e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356262207031,0.0,0.0,9.401840361533688e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354431152344,0.0,0.0,9.900594159262256e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355041503906,0.0,0.0,7.312544767046347e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355651855469,0.0,0.0,9.90059197647497e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356262207031,0.0,0.0,0.0004696414107456,287.6445617675781,294.1499938964844,287.6230163574219,285.6763610839844,288.9732360839844,287.7923583984375,287.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018068132922,6.075381975279015e-09,0.0010018007596954,-0.0149688310921192,0.0,0.0,0.0,-0.0078246425837278,60.0,0.2495570927858352,-0.0,-6.8427020494255e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356262207031,0.0,0.0,9.401840361533688e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354431152344,0.0,0.0,9.900594159262256e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355041503906,0.0,0.0,7.312544767046347e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355651855469,0.0,0.0,9.90059197647497e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356262207031,0.0,0.0,0.0004696414107456,287.6445617675781,294.1499938964844,287.6230163574219,285.6763610839844,288.9732360839844,287.7923583984375,287.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018068132922,6.075381975279015e-09,0.0010018007596954,-0.0149688310921192,0.0,0.0,0.0,-0.0078246425837278,60.0,0.2495570927858352,-0.0,-6.8427020494255e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312927246094,0.0,0.0,9.406978642800824e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,9.906004561344162e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,7.316540722968057e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.731201171875,0.0,0.0,9.906002378556876e-05,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,0.0004698980774264,287.63995361328125,294.1499938964844,287.5977478027344,285.6702880859375,288.94903564453125,287.7521667480469,287.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023537324741,6.1393232719808574e-09,0.001002347562462,-0.0151363313198089,0.0,0.0,0.0,-0.0078563410788774,60.0,0.2301475554704666,-0.0,-6.850174116834752e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312927246094,0.0,0.0,9.406978642800824e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,9.906004561344162e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,7.316540722968057e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.731201171875,0.0,0.0,9.906002378556876e-05,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,0.0004698980774264,287.63995361328125,294.1499938964844,287.5977478027344,285.6702880859375,288.94903564453125,287.7521667480469,287.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023537324741,6.1393232719808574e-09,0.001002347562462,-0.0151363313198089,0.0,0.0,0.0,-0.0078563410788774,60.0,0.2301475554704666,-0.0,-6.850174116834752e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.0,0.0,9.411088831257076e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267761230469,0.0,0.0,9.91033302852884e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,7.319737778743729e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,9.910330845741556e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269287109375,0.0,0.0,0.0004701034049503,287.6354064941406,294.1499938964844,287.5774230957031,285.666748046875,288.92486572265625,287.7156066894531,287.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027911048382,6.190461476762721e-09,0.0010027849348261,-0.015270291827619,0.0,0.0,0.0,-0.007881692610681,60.0,0.2139759510755539,-0.0,-6.856153333956172e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.0,0.0,9.411088831257076e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267761230469,0.0,0.0,9.91033302852884e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,7.319737778743729e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,9.910330845741556e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269287109375,0.0,0.0,0.0004701034049503,287.6354064941406,294.1499938964844,287.5774230957031,285.666748046875,288.92486572265625,287.7156066894531,287.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027911048382,6.190461476762721e-09,0.0010027849348261,-0.015270291827619,0.0,0.0,0.0,-0.007881692610681,60.0,0.2139759510755539,-0.0,-6.856153333956172e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72479248046875,0.0,0.0,9.41266625886783e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.724609375,0.0,0.0,9.911994129652156e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72467041015625,0.0,0.0,7.32096450519748e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247314453125,0.0,0.0,9.911991946864872e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247619628906,0.0,0.0,0.0004701821890193,287.6331481933594,294.1499938964844,287.5692443847656,285.6659851074219,288.9128112792969,287.6988525390625,287.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002958859317,6.210079561697057e-09,0.0010029526893049,-0.0153216822072863,0.0,0.0,0.0,-0.0078914184123277,60.0,0.2072074711322784,-0.0,-6.858447676449941e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72265625,0.0,0.0,9.413910447619855e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,9.91330380202271e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225036621094,0.0,0.0,7.321932207560167e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225952148437,0.0,0.0,9.913302346831188e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226257324219,0.0,0.0,0.0004702443256974,287.63092041015625,294.1499938964844,287.5624389648437,285.6659545898437,288.9008178710937,287.68316650390625,287.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030911071226,6.225543636162456e-09,0.0010030849371105,-0.0153621900826692,0.0,0.0,0.0,-0.0078990841284394,60.0,0.201317697763443,-0.0,-6.860256718255189e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183837890625,0.0,0.0,9.415211388841271e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182312011719,0.0,0.0,9.91467386484146e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71826171875,0.0,0.0,7.322943565668538e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,9.914671682054176e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183837890625,0.0,0.0,0.0004703093145508,287.6264953613281,294.1499938964844,287.5531616210937,285.6680603027344,288.8769836425781,287.6551208496094,287.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032291756942,6.241675620799469e-09,0.0010032228892669,-0.015404449775815,0.0,0.0,0.0,-0.0079070823267102,60.0,0.1923373192548751,-0.0,-6.862143919761365e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
